timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-03-07 00:00:00+00:00,1805.3,0.0,1314.8868055555556,62.955555555555556,51.4375,75.21527777777777,73.25694444444444,72.3125,31.020833333333332,49.736111111111114,54.13194444444444,24.92361111111111,15.9,0.0,11.624305555555557,37.1,0.4,7.186805555555556,1.5243055555555556,0.32361111111111096,306.51458333333335,12.67361111111111,-214.88888888888889,127093.15277777778,18270471.0,-155.04166666666666,-3159360,66.97222222222223,79.65277777777777,74.52777777777777,35.78472222222222,35.916666666666664,22.430555555555557,38.00694444444444,24.180555555555557,14.57638888888889,-2.8,89.7,3.0229166666666667,2.035416666666667,90.64583333333333,36.0,35.78472222222222,35.236111111111114,33.34722222222222,761.2611111111112,0.8972222222222221,49.99861111111111,399.57500000000005,397.88194444444446,398.53125,644.0923611111111,667.3027777777778,646.0680555555556,2106.2,-50.6,35.69444444444444,0.5638888888888889,7.1499999999999995,109.37916666666666,-131.6486111111111,1000.5,-538.0,12.910416666666666,763.8722222222223,2000.0,0.0,109.76527777777778,-683.1152777777778,0.0,-1000.0,85.25555555555555,627.28125,1000.0,0.0,93.75,40.458333333333336,316.18888888888887,T01,1.6,22.6,8.234722222222222,1.036875,1.5,22.0,8.170833333333333,1.0366666666666666,8.0,27.0,11.541666666666666,1001.0,1011.0,1006.2569444444445,43.0,95.0,66.82638888888889,0.0,10.0,0.1527777777777778,0.0,161.53472222222223,160.40277777777777,406.21527777777777,,0
2016-03-08 00:00:00+00:00,1712.8,0.0,807.9333333333333,134.06180555555557,38.458333333333336,47.86805555555556,47.9375,47.541666666666664,26.5625,43.638888888888886,46.048611111111114,24.27777777777778,15.2,0.0,7.061111111111111,37.8,0.4,3.970833333333333,0.9659722222222222,-1.8541666666666667,207.40694444444443,13.11111111111111,-614.9583333333334,24184.8125,3394053.0,-395.65277777777777,-996793,60.40972222222222,69.82638888888889,62.291666666666664,34.145833333333336,34.59722222222222,22.3125,36.041666666666664,19.98611111111111,15.034722222222221,-3.2,58.8,10.734722222222222,3.1180555555555554,64.99305555555556,33.63194444444444,33.326388888888886,33.326388888888886,32.638888888888886,141.375,0.7930555555555556,50.0,399.6979166666667,398.4479166666667,396.9506944444445,139.25972222222222,150.49513888888887,142.84444444444443,2100.2,-50.5,31.59722222222222,1.2430555555555556,3.9652777777777777,63.00555555555555,-41.52152777777778,1001.7,-922.7,40.796527777777776,153.66944444444445,2000.0,0.0,65.66041666666666,-304.86041666666665,0.0,-1000.0,90.74791666666667,303.09791666666666,1000.0,0.0,93.75972222222222,31.493055555555557,189.27152777777778,T01,0.6000000000000001,13.5,4.605555555555556,0.5249999999999999,0.7000000000000001,13.5,4.538194444444445,0.5095138888888889,7.0,16.0,11.666666666666666,1007.0,1015.0,1011.0555555555555,32.0,83.0,59.6875,0.0,0.0,0.0,0.0,88.84027777777777,87.45833333333333,410.9861111111111,,0
2016-03-09 00:00:00+00:00,1707.0,0.0,822.4555555555556,39.47152777777777,38.895833333333336,50.104166666666664,49.49305555555556,48.708333333333336,25.555555555555557,43.951388888888886,45.548611111111114,24.29861111111111,15.1,0.0,7.0680555555555555,38.9,0.4,4.848611111111111,1.0,7.096527777777777,207.20138888888889,14.01388888888889,-311.7083333333333,68955.11111111111,9884650.0,-62.84722222222222,-2003216,66.08333333333333,74.3125,64.59722222222223,34.22222222222222,34.99305555555556,25.055555555555557,36.19444444444444,21.0,17.493055555555557,-3.2,24.2,10.93611111111111,0.25833333333333336,58.55555555555556,34.4375,34.31944444444444,34.09722222222222,31.430555555555557,411.94444444444446,0.9861111111111112,50.0,399.52708333333334,398.3180555555556,397.5222222222222,345.65555555555557,363.9583333333333,353.5673611111111,2098.2,-28.6,31.229166666666668,0.3631944444444445,4.851388888888889,90.79027777777777,-83.48819444444445,1000.0,-527.9,5.152083333333334,415.4152777777778,2000.0,0.0,91.37986111111111,-490.4916666666667,0.0,-1000.0,14.570833333333333,487.0208333333333,1000.0,0.0,22.5875,32.625,207.60763888888889,T01,0.3,12.0,5.095833333333333,0.3838194444444445,0.0,12.0,5.084722222222222,0.38152777777777774,10.0,16.0,13.222222222222221,1010.0,1015.0,1013.1111111111111,31.0,85.0,54.604166666666664,0.0,0.0,0.0,0.0,98.65972222222223,98.33333333333333,413.0208333333333,,0
2016-03-10 00:00:00+00:00,1738.8,0.0,1223.5569444444445,67.16458333333334,41.72222222222222,59.875,59.833333333333336,59.21527777777778,25.819444444444443,49.923611111111114,53.05555555555556,24.26388888888889,15.4,0.0,10.79861111111111,37.5,0.4,5.620138888888889,1.2312500000000002,2.1680555555555556,279.06458333333336,13.319444444444445,-215.11805555555554,66338.65277777778,9521787.0,-150.55555555555554,-2513039,70.8125,80.49305555555556,70.41666666666667,34.75694444444444,36.13194444444444,24.166666666666668,38.541666666666664,22.01388888888889,16.34722222222222,-3.2,89.7,2.408333333333333,1.2215277777777778,87.56944444444444,34.65277777777778,34.361111111111114,34.09722222222222,33.30555555555556,396.74930555555557,0.8909722222222223,49.99791666666667,399.3881944444445,397.90416666666664,397.1763888888889,340.51666666666665,364.28333333333336,344.9868055555555,2100.3,-50.5,34.916666666666664,0.6041666666666666,5.656944444444445,115.17847222222223,-104.70763888888888,800.1,-349.4,12.47013888888889,400.84513888888887,2000.0,0.0,115.63472222222224,-717.6937499999999,0.0,-1000.0,103.63749999999999,714.5125,1000.0,0.0,108.30138888888888,34.03472222222222,309.40277777777777,T01,0.7000000000000001,13.5,6.113888888888889,0.6444444444444444,0.8,14.5,6.0875,0.6431944444444445,7.0,16.0,11.95138888888889,1008.0,1012.0,1010.1805555555555,29.0,91.0,64.90972222222223,0.0,0.0,0.0,0.0,119.09027777777777,118.4375,410.1041666666667,,0
2016-03-11 00:00:00+00:00,1659.8,0.0,469.43402777777777,85.55555555555556,31.01388888888889,39.02777777777778,39.19444444444444,38.763888888888886,26.57638888888889,39.38194444444444,40.333333333333336,24.29861111111111,14.7,0.0,3.9187499999999997,37.3,0.4,2.9694444444444446,0.7805555555555556,3.2354166666666666,109.42013888888889,14.590277777777779,-633.9513888888889,9331.201388888889,1252405.0,-291.40277777777777,-443522,62.36805555555556,70.3125,60.173611111111114,32.361111111111114,33.3125,24.020833333333332,34.05555555555556,19.555555555555557,16.666666666666668,-2.6,65.0,16.741666666666667,1.7097222222222221,46.395833333333336,31.9375,31.756944444444443,31.76388888888889,30.17361111111111,52.18680555555555,0.8472222222222222,50.00069444444445,400.1826388888889,399.59583333333336,397.24583333333334,66.52430555555556,71.72083333333333,70.13749999999999,1025.9,-50.0,28.118055555555557,0.820138888888889,2.9625000000000004,26.68472222222222,-18.4625,1000.7,-977.1,39.735416666666666,62.55138888888889,1033.5,0.0,29.868055555555557,-162.44097222222223,0.0,-1000.0,51.81944444444444,162.44097222222223,1000.0,0.0,51.81944444444444,27.88888888888889,61.17222222222222,T01,0.0,10.3,3.4652777777777777,0.36416666666666664,0.0,10.2,3.4131944444444446,0.354375,9.0,17.0,13.51388888888889,1010.0,1013.0,1011.5138888888889,23.0,57.0,36.854166666666664,0.0,0.0,0.0,0.0,65.93055555555556,64.88888888888889,411.4583333333333,,0
2016-03-12 00:00:00+00:00,1648.3,0.0,486.5180555555556,69.35555555555555,31.59027777777778,39.56944444444444,39.729166666666664,39.30555555555556,27.006944444444443,39.361111111111114,40.22222222222222,24.29861111111111,14.6,0.0,4.03125,35.7,0.4,3.1020833333333333,0.7229166666666668,12.138194444444444,165.33402777777778,14.840277777777779,-589.3819444444445,15490.458333333334,2145754.0,-217.50694444444446,-587209,62.40277777777778,70.11111111111111,60.02777777777778,32.75694444444444,33.36805555555556,25.72222222222222,34.208333333333336,20.02777777777778,18.479166666666668,-2.9,89.7,16.575694444444444,1.5333333333333334,46.638888888888886,32.40277777777778,32.22222222222222,32.1875,30.243055555555557,89.38888888888889,0.9215277777777777,50.0,400.20624999999995,399.36875,397.15416666666664,84.99652777777777,92.56458333333333,88.90138888888889,974.6,-50.2,28.354166666666668,0.6784722222222223,3.1236111111111113,23.703472222222224,-24.492361111111112,1001.4,-764.7,17.210416666666667,98.60624999999999,980.6,0.0,26.639583333333334,-215.425,0.0,-1000.0,32.02569444444444,215.425,1000.0,0.0,32.02569444444444,33.4375,148.19166666666666,T01,0.0,8.8,3.568055555555555,0.2627777777777778,0.0,9.0,3.5347222222222223,0.25854166666666667,11.0,19.0,13.979166666666666,1011.0,1014.0,1012.625,26.0,59.0,41.708333333333336,0.0,0.0,0.0,0.0,68.02777777777777,67.42361111111111,412.5138888888889,,0
2016-03-13 00:00:00+00:00,1679.6,0.0,535.7298611111112,114.10277777777777,32.00694444444444,41.19444444444444,41.361111111111114,41.0,27.708333333333332,41.61805555555556,42.44444444444444,24.57638888888889,14.9,0.0,4.607638888888889,20.2,0.4,3.134027777777778,0.7333333333333334,12.472916666666666,149.43333333333334,15.04861111111111,-684.4861111111111,8281.138888888889,1093919.0,-403.1388888888889,-466549,62.75,70.54861111111111,60.416666666666664,33.173611111111114,33.59027777777778,26.53472222222222,34.798611111111114,20.26388888888889,19.180555555555557,-2.5,89.7,16.68263888888889,3.09375,50.88194444444444,32.68055555555556,32.326388888888886,32.361111111111114,31.180555555555557,45.56597222222222,0.7958333333333334,50.0,400.2708333333333,399.15416666666664,396.9173611111111,66.05138888888888,71.54374999999999,69.69652777777777,1312.4,-50.1,29.54861111111111,1.042361111111111,3.134722222222222,21.819444444444443,-19.574305555555558,1000.7,-956.4,52.46527777777778,61.1263888888889,1357.0,0.0,26.54236111111111,-159.8097222222222,0.0,-1000.0,46.02152777777778,159.8097222222222,1000.0,0.0,46.02152777777778,34.84027777777778,189.46041666666667,T01,0.4,10.3,3.2840277777777778,0.27416666666666667,0.3,10.2,3.283333333333333,0.2790972222222222,11.0,19.0,14.097222222222221,1008.0,1013.0,1010.5555555555555,39.0,80.0,54.50694444444444,0.0,0.0,0.0,0.0,62.388888888888886,62.326388888888886,410.5208333333333,,0
2016-03-14 00:00:00+00:00,1613.6,0.0,669.4305555555555,84.8111111111111,32.375,44.59027777777778,44.84027777777778,44.423611111111114,27.208333333333332,40.02777777777778,41.72222222222222,24.1875,14.3,0.0,5.901388888888889,20.2,0.4,3.334722222222222,0.7444444444444445,14.515277777777776,195.1548611111111,14.32638888888889,-533.9375,9808.152777777777,1335490.0,-268.6736111111111,-661735,62.09027777777778,70.09027777777777,59.958333333333336,34.0,33.986111111111114,26.46527777777778,35.30555555555556,19.97222222222222,19.25,-2.9,89.7,12.852777777777778,2.502083333333333,57.104166666666664,33.583333333333336,33.298611111111114,33.263888888888886,31.96527777777778,55.638194444444444,0.8222222222222223,50.00069444444445,399.73125000000005,398.72291666666666,396.90972222222223,66.30486111111111,74.39166666666667,68.8736111111111,698.2,-50.5,29.833333333333332,0.7645833333333333,3.3409722222222222,25.65625,-27.599305555555556,897.2,-762.9,32.17638888888889,65.86041666666667,706.6,0.0,27.938194444444445,-236.55902777777777,0.0,-1000.0,74.07013888888889,236.55902777777777,1000.0,0.0,74.07013888888889,34.548611111111114,223.15208333333334,T01,0.0,10.2,3.401388888888889,0.24013888888888887,0.0,10.0,3.35625,0.23763888888888887,10.0,17.0,13.3125,1007.0,1011.0,1008.7361111111111,41.0,87.0,70.15277777777777,0.0,0.0,0.0,0.0,64.75694444444444,63.958333333333336,408.7083333333333,,0
2016-03-15 00:00:00+00:00,1713.4,0.0,616.9159722222222,55.56666666666667,32.69444444444444,43.229166666666664,43.048611111111114,42.5,26.131944444444443,40.708333333333336,40.90972222222222,23.86111111111111,15.2,0.0,5.266666666666667,29.2,0.4,3.7006944444444443,0.7673611111111112,-15.18263888888889,207.7826388888889,14.770833333333334,-517.1597222222222,32936.708333333336,4668412.0,-180.23611111111111,-1113916,63.833333333333336,71.91666666666667,62.09722222222222,33.423611111111114,34.076388888888886,24.895833333333332,35.229166666666664,19.84027777777778,18.26388888888889,-3.1,89.7,13.993749999999999,1.2166666666666668,54.326388888888886,33.27777777777778,33.15277777777778,33.013888888888886,30.95138888888889,194.48055555555555,0.9249999999999999,50.0,400.0805555555555,399.225,397.54791666666665,170.7527777777778,181.49305555555554,174.37569444444443,2094.2,-49.9,30.04861111111111,0.45763888888888893,3.683333333333333,58.704166666666666,-46.41458333333333,1000.1,-565.0,10.325,200.26319444444445,2000.0,0.0,58.2173611111111,-308.025,0.0,-1000.0,27.012500000000003,305.8215277777778,1000.0,0.0,32.2,33.5,287.9777777777778,T01,0.0,12.7,3.7152777777777777,0.2530555555555556,0.0,13.0,3.7083333333333335,0.2551388888888889,11.0,17.0,13.70138888888889,1010.0,1014.0,1012.5486111111111,47.0,91.0,74.13888888888889,0.0,0.0,0.0,0.0,71.00694444444444,70.9375,412.46527777777777,,0
2016-03-16 00:00:00+00:00,1762.0,0.0,1113.5909722222223,85.46944444444445,37.71527777777778,53.951388888888886,54.298611111111114,53.833333333333336,27.708333333333332,45.25,48.78472222222222,25.291666666666668,15.5,0.0,9.84236111111111,37.9,0.4,4.765972222222222,0.96875,-1.2083333333333333,280.49375,15.444444444444445,-330.875,36299.069444444445,5179417.0,-252.11805555555554,-1721066,66.80555555555556,76.00694444444444,65.78472222222223,37.541666666666664,36.6875,26.54861111111111,39.56944444444444,22.63888888888889,18.9375,-3.2,60.9,3.8097222222222222,1.738888888888889,82.29166666666667,37.09027777777778,36.6875,36.625,36.43055555555556,215.78194444444443,0.7930555555555556,49.99930555555555,399.4194444444445,398.0861111111111,396.8381944444444,200.9986111111111,219.37986111111113,206.20069444444445,2105.3,-50.6,35.361111111111114,0.7638888888888888,4.769444444444444,64.27847222222222,-71.76180555555555,1000.2,-999.7,39.69513888888889,222.12152777777777,2000.0,0.0,64.88402777777777,-541.1618055555556,0.0,-1000.0,101.52361111111111,540.4534722222222,1000.0,0.0,102.09444444444445,37.423611111111114,289.20694444444445,T01,0.2,15.8,5.326388888888889,0.38006944444444446,0.3,15.9,5.325694444444444,0.38333333333333336,11.0,18.0,14.090277777777779,1010.0,1013.0,1011.8125,45.0,96.0,81.08333333333333,0.0,1.0,0.006944444444444444,0.0,103.22916666666667,103.29166666666667,411.78472222222223,,0
2016-03-17 00:00:00+00:00,1535.8,0.0,453.9194444444445,44.72222222222222,28.90972222222222,38.611111111111114,38.8125,38.43055555555556,26.86111111111111,38.611111111111114,38.395833333333336,24.29861111111111,13.6,0.0,3.8034722222222217,18.2,0.4,2.6333333333333333,0.6618055555555555,-8.970138888888888,214.98611111111111,14.527777777777779,-570.8125,6022.284722222223,785015.0,-230.27083333333334,-480656,61.763888888888886,69.83333333333333,59.77777777777778,32.666666666666664,33.361111111111114,24.54861111111111,34.326388888888886,18.868055555555557,18.46527777777778,-2.5,89.7,16.385416666666668,1.417361111111111,48.52777777777778,32.291666666666664,32.138888888888886,32.111111111111114,30.270833333333332,32.705555555555556,0.8708333333333333,49.99861111111111,399.78125,398.9555555555555,396.64652777777775,46.37638888888889,52.761805555555554,49.107638888888886,582.5,-51.7,28.506944444444443,0.3951388888888889,2.6569444444444446,24.522916666666667,-20.036805555555556,1000.0,-990.0,33.761805555555554,39.388194444444444,588.6,0.0,22.87013888888889,-155.62083333333334,0.0,-1000.0,82.80069444444445,155.62083333333334,1000.0,0.0,82.80069444444445,28.541666666666668,298.9534722222222,T01,0.0,8.1,2.773611111111111,0.2061111111111111,0.0,8.1,2.771527777777778,0.20902777777777778,11.0,17.0,13.645833333333334,1010.0,1013.0,1011.5763888888889,54.0,96.0,80.66666666666667,0.0,1.0,0.006944444444444444,0.0,52.15972222222222,52.09722222222222,411.53472222222223,,0
2016-03-18 00:00:00+00:00,1667.8,0.0,405.73541666666665,27.113194444444442,28.28472222222222,37.291666666666664,37.44444444444444,36.96527777777778,26.569444444444443,36.75,36.854166666666664,24.42361111111111,14.8,0.0,3.3451388888888887,37.2,0.4,2.7993055555555557,0.6375,21.37986111111111,187.86527777777778,14.965277777777779,-512.4930555555555,11202.222222222223,1539320.0,-208.47916666666666,-578653,62.03472222222222,69.52777777777777,59.43055555555556,32.3125,33.388888888888886,26.041666666666668,34.166666666666664,19.583333333333332,18.645833333333332,-3.0,89.7,18.28125,0.9249999999999999,45.083333333333336,32.020833333333336,31.805555555555557,31.819444444444443,29.604166666666668,64.12152777777777,0.9152777777777779,49.99861111111111,400.1340277777778,399.1354166666667,396.8576388888889,65.12291666666667,73.35347222222222,68.94236111111111,1361.9,-50.1,27.84722222222222,0.23680555555555557,2.823611111111111,22.00277777777778,-24.11388888888889,999.6,-997.3,19.910416666666666,69.37847222222223,1382.2,0.0,21.805555555555557,-216.20347222222222,0.0,-1000.0,36.75069444444445,216.20347222222222,1000.0,0.0,36.75069444444445,28.32638888888889,154.01458333333332,T01,0.0,9.0,3.023611111111111,0.16,0.0,9.2,3.0194444444444444,0.16625,11.0,17.0,13.833333333333334,1008.0,1011.0,1009.3402777777778,61.0,99.0,84.63194444444444,0.0,1.0,0.006944444444444444,0.0,57.166666666666664,57.125,409.2916666666667,,0
2016-03-19 00:00:00+00:00,1646.4,0.0,780.2048611111111,68.68472222222222,35.30555555555556,47.083333333333336,47.40972222222222,47.020833333333336,26.631944444444443,43.30555555555556,45.24305555555556,25.118055555555557,14.6,0.0,6.684722222222223,42.7,0.4,3.861111111111111,0.9006944444444446,-2.9652777777777777,261.6722222222222,15.493055555555555,-458.00694444444446,22019.95138888889,3104920.0,-268.3611111111111,-1213251,64.29861111111111,72.56944444444444,62.451388888888886,35.388888888888886,34.84722222222222,26.5,37.458333333333336,21.40972222222222,19.27777777777778,-3.1,86.2,10.568750000000001,1.1993055555555556,65.91666666666667,34.770833333333336,34.5,34.40972222222222,34.15277777777778,129.37708333333333,0.8625,50.00069444444445,399.9430555555556,398.6791666666667,396.9597222222222,122.70416666666668,135.5013888888889,124.64722222222223,1097.6,-51.7,32.09027777777778,0.6694444444444445,3.9027777777777777,56.493750000000006,-50.544444444444444,1000.1,-998.6,21.20277777777778,134.9659722222222,1116.7,0.0,57.71944444444445,-408.04375000000005,0.0,-1000.0,94.70208333333333,408.04375000000005,1000.0,0.0,94.70208333333333,33.13194444444444,267.1458333333333,T01,0.2,11.9,4.579861111111111,0.3318055555555556,0.3,12.3,4.601388888888889,0.34861111111111115,12.0,16.0,14.13888888888889,1006.0,1009.0,1007.4097222222222,54.0,99.0,79.49305555555556,0.0,9.0,0.4236111111111111,0.0,88.36805555555556,88.76388888888889,407.3888888888889,,0
2016-03-20 00:00:00+00:00,1676.6,0.0,720.8506944444445,72.0,35.75,43.49305555555556,43.736111111111114,43.361111111111114,26.28472222222222,41.38194444444444,43.15277777777778,23.868055555555557,14.9,0.0,6.336805555555555,24.0,0.4,3.782638888888889,0.8881944444444445,-17.227083333333333,192.46666666666667,14.61111111111111,-502.22222222222223,18135.597222222223,2539208.0,-242.52777777777777,-936726,62.74305555555556,71.17361111111111,61.0625,33.763888888888886,33.94444444444444,25.71527777777778,35.61805555555556,20.208333333333332,18.38888888888889,-2.9,89.7,12.435416666666667,1.7166666666666666,58.770833333333336,33.388888888888886,33.22222222222222,33.173611111111114,31.770833333333332,105.79374999999999,0.8666666666666667,49.99791666666667,400.1361111111111,398.7361111111111,397.0756944444445,102.15138888888889,113.59583333333333,104.37916666666666,1443.2,-52.4,30.03472222222222,0.6375,3.7979166666666666,51.09583333333333,-39.014583333333334,1000.0,-903.3,20.189583333333335,116.36874999999999,1458.0,0.0,53.520833333333336,-309.6194444444444,0.0,-1000.0,93.32777777777778,309.61805555555554,1000.0,0.0,93.34305555555555,36.0,212.19930555555555,T01,0.6000000000000001,11.7,4.277083333333334,0.34152777777777776,0.5,11.3,4.191666666666666,0.4011805555555556,10.0,20.0,13.42361111111111,1005.0,1008.0,1005.7152777777778,55.0,96.0,79.47222222222223,0.0,1.0,0.013888888888888888,0.0,82.32638888888889,80.54861111111111,405.6666666666667,,0
2016-03-21 00:00:00+00:00,1670.9,0.0,721.9402777777777,110.64305555555556,36.61805555555556,45.625,45.833333333333336,45.395833333333336,26.625,42.47222222222222,44.69444444444444,23.458333333333332,14.8,0.0,6.250694444444445,39.9,0.4,3.879166666666667,0.9375,-5.094444444444445,202.62986111111113,14.125,-601.5277777777778,21973.902777777777,3077621.0,-342.3611111111111,-950597,63.36805555555556,71.74305555555556,61.673611111111114,32.25694444444444,33.36805555555556,24.96527777777778,34.77777777777778,20.34722222222222,17.59027777777778,-2.9,89.7,12.497916666666667,2.8944444444444444,58.63194444444444,31.75,31.493055555555557,31.444444444444443,30.78472222222222,128.21805555555557,0.8548611111111112,49.99930555555555,400.11041666666665,398.87361111111113,397.30625,123.1861111111111,133.83819444444444,127.07986111111111,1160.6,-50.7,30.069444444444443,1.0229166666666667,3.8743055555555554,47.90555555555556,-39.58402777777778,1000.4,-750.9,28.581944444444446,142.06875000000002,2000.0,0.0,56.265277777777776,-332.2604166666667,0.0,-1000.0,60.47222222222222,332.2604166666667,1000.0,0.0,60.47222222222222,36.576388888888886,207.71458333333334,T01,0.0,11.2,3.954861111111111,0.39069444444444446,0.0,11.3,3.8784722222222223,0.424375,10.0,15.0,12.881944444444445,1001.0,1005.0,1002.3472222222222,57.0,96.0,77.75,0.0,25.0,0.24305555555555555,0.0,75.84027777777777,74.33333333333333,402.2708333333333,,0
2016-03-22 00:00:00+00:00,1739.0,0.0,949.1527777777778,59.45902777777778,41.36805555555556,55.09722222222222,54.361111111111114,53.645833333333336,25.444444444444443,45.451388888888886,47.84722222222222,23.618055555555557,15.4,0.0,8.331944444444444,26.6,0.4,5.257638888888889,1.1472222222222224,-11.365277777777777,241.29999999999998,14.034722222222221,-355.2986111111111,72891.88194444444,10445268.0,-172.07638888888889,-2039512,64.35416666666667,73.75694444444444,65.02777777777777,33.02777777777778,33.5,25.04861111111111,34.416666666666664,21.75,17.041666666666668,-3.1,89.7,8.475694444444445,1.1055555555555554,64.11805555555556,33.145833333333336,32.986111111111114,32.708333333333336,30.15972222222222,435.2131944444444,0.9340277777777778,50.0,400.1111111111111,398.6715277777778,398.22569444444446,368.75416666666666,387.7902777777778,374.29999999999995,2101.4,-50.0,29.979166666666668,0.5479166666666667,5.222916666666666,105.55694444444445,-84.9673611111111,1000.1,-545.9,14.345138888888888,439.93541666666664,2000.0,0.0,106.13194444444444,-545.036111111111,0.0,-1000.0,54.514583333333334,531.6486111111111,1000.0,0.0,67.7173611111111,40.55555555555556,210.16111111111113,T01,0.2,13.9,5.479166666666667,0.5101388888888888,0.3,14.0,5.392361111111111,0.5220138888888889,9.0,15.0,12.715277777777779,1000.0,1005.0,1002.1875,60.0,96.0,80.36111111111111,0.0,8.0,0.09722222222222222,0.0,106.31944444444444,104.65277777777777,402.125,,0
2016-03-23 00:00:00+00:00,1678.8,0.0,1101.2631944444445,77.99583333333334,36.90972222222222,53.81944444444444,54.05555555555556,53.65277777777778,26.11111111111111,45.486111111111114,48.84722222222222,24.5625,14.9,0.0,9.706944444444444,37.3,0.4,4.69375,0.9576388888888889,1.7756944444444445,305.8256944444445,14.04861111111111,-314.375,33545.47222222222,4785276.0,-246.54861111111111,-1689528,58.27777777777778,69.47222222222223,63.048611111111114,35.72222222222222,35.798611111111114,24.875,38.513888888888886,21.5,17.145833333333332,-3.1,85.4,3.7666666666666666,1.770138888888889,84.41666666666667,35.30555555555556,34.94444444444444,34.8125,34.46527777777778,199.36874999999998,0.8069444444444445,49.99722222222223,399.4527777777778,398.07222222222225,396.50347222222223,181.55277777777778,203.44444444444446,189.12291666666667,1349.9,-50.1,34.354166666666664,0.7069444444444444,4.699305555555556,58.9388888888889,-70.40277777777777,837.2,-687.1,27.020833333333332,204.46527777777777,1367.4,0.0,59.1236111111111,-571.0861111111111,0.0,-1000.0,107.65416666666667,571.0861111111111,1000.0,0.0,107.65416666666667,36.125,306.54097222222225,T01,0.4,11.0,5.334722222222222,0.34062499999999996,0.7000000000000001,11.0,5.291666666666667,0.34069444444444447,10.0,15.0,12.73611111111111,1002.0,1005.0,1003.3194444444445,46.0,87.0,69.16666666666667,0.0,1.0,0.006944444444444444,0.0,103.44444444444444,102.61805555555556,403.28472222222223,,0
2016-03-24 00:00:00+00:00,1689.2,0.0,562.1388888888889,51.104166666666664,33.611111111111114,42.9375,42.5625,41.97222222222222,25.868055555555557,41.09722222222222,40.888888888888886,24.305555555555557,15.0,0.0,4.825694444444444,23.2,0.4,3.638888888888889,0.7701388888888889,14.688888888888888,210.2486111111111,14.340277777777779,-542.3263888888889,39845.4375,5659648.0,-199.42361111111111,-1048008,64.65277777777777,72.61111111111111,62.96527777777778,33.076388888888886,33.986111111111114,24.47222222222222,34.75694444444444,19.88888888888889,17.84722222222222,-3.2,89.7,15.450694444444444,1.3986111111111112,50.263888888888886,32.96527777777778,32.826388888888886,32.72222222222222,30.291666666666668,235.80277777777778,0.9375,49.99930555555555,399.81388888888887,398.96736111111113,397.6145833333333,207.95555555555555,216.60416666666666,211.29166666666666,1836.8,-52.3,29.22222222222222,0.44930555555555557,3.632638888888889,39.177083333333336,-43.68680555555555,1000.1,-902.5,20.539583333333336,242.87847222222223,1848.3,0.0,40.73888888888889,-281.93055555555554,0.0,-1000.0,25.210416666666667,280.5236111111111,1000.0,0.0,28.28472222222222,32.375,280.54375000000005,T01,0.0,11.1,3.560416666666667,0.22895833333333332,0.0,11.1,3.582638888888889,0.23458333333333334,10.0,18.0,13.243055555555555,1005.0,1016.0,1009.1805555555555,42.0,81.0,68.90277777777777,0.0,0.0,0.0,0.0,67.96527777777777,68.34027777777777,409.15277777777777,,0
2016-03-25 00:00:00+00:00,1666.9,65.8,923.59375,86.16597222222222,41.166666666666664,48.15277777777778,48.47222222222222,48.111111111111114,27.3125,43.31944444444444,46.263888888888886,24.97222222222222,14.7,0.0,8.179861111111112,36.9,0.4,4.291666666666667,0.9395833333333334,-0.7118055555555555,229.28263888888887,15.430555555555555,-386.4791666666667,23708.034722222223,3358303.0,-201.27083333333334,-1228324,64.88194444444444,73.42361111111111,63.27777777777778,35.56944444444444,35.19444444444444,26.569444444444443,37.625,21.854166666666668,19.180555555555557,-3.0,68.8,8.197916666666666,1.853472222222222,67.98611111111111,35.166666666666664,34.90972222222222,34.80555555555556,34.18055555555556,139.92222222222222,0.8243055555555556,49.99861111111111,400.2631944444445,398.91597222222225,397.60555555555555,135.19652777777776,148.0513888888889,137.36944444444444,1101.4,-51.9,32.05555555555556,0.7625,4.322222222222222,56.11944444444444,-51.172222222222224,975.3,-644.8,27.177777777777777,151.3138888888889,1116.5,0.0,61.21388888888888,-414.29999999999995,0.0,-1000.0,90.29166666666667,414.29999999999995,1000.0,0.0,90.29166666666667,32.111111111111114,232.49930555555557,T01,2.5,10.4,5.427083333333333,0.33041666666666664,2.0,10.5,5.409027777777777,0.38708333333333333,13.0,17.0,14.25,1016.0,1020.0,1017.9166666666666,70.0,95.0,84.20138888888889,0.0,0.0,0.0,0.0,105.36805555555556,104.94444444444444,417.8611111111111,,0
2016-03-26 00:00:00+00:00,1674.9,0.0,746.4604166666667,50.55763888888889,36.28472222222222,46.09722222222222,46.375,45.951388888888886,25.71527777777778,41.97222222222222,43.638888888888886,24.194444444444443,14.9,0.0,6.503472222222222,23.7,0.4,3.8486111111111114,0.8333333333333334,-4.226388888888889,254.6618055555556,14.9375,-433.34027777777777,26037.319444444445,3686970.0,-218.8125,-1209877,63.416666666666664,71.77777777777777,61.8125,34.604166666666664,34.798611111111114,25.180555555555557,36.729166666666664,20.84027777777778,17.868055555555557,-3.0,89.7,11.148611111111112,0.9590277777777777,64.67361111111111,34.21527777777778,34.00694444444444,33.94444444444444,32.84722222222222,153.62569444444443,0.8993055555555556,49.99930555555555,399.7326388888889,398.46666666666664,396.55069444444445,134.73263888888889,151.10277777777776,141.55347222222224,1266.6,-50.0,31.291666666666668,0.45694444444444443,3.855555555555556,54.53541666666667,-50.40625,792.9,-581.9,8.834722222222222,158.53541666666666,1281.4,0.0,55.576388888888886,-411.625,0.0,-1000.0,57.80694444444445,411.625,1000.0,0.0,57.80694444444445,30.631944444444443,266.3798611111111,T01,0.0,10.5,4.263888888888889,0.33902777777777776,0.0,10.4,4.268055555555556,0.33979166666666666,12.0,16.0,13.909722222222221,1016.0,1019.0,1017.8333333333334,66.0,92.0,80.13888888888889,0.0,0.0,0.0,0.0,82.02777777777777,82.16666666666667,417.7708333333333,,0
2016-03-27 00:00:00+00:00,1685.5,0.0,945.6420289855073,79.62971014492753,38.731884057971016,50.51449275362319,50.891304347826086,50.46376811594203,27.3768115942029,44.2463768115942,47.30434782608695,25.963768115942027,14.9,0.0,8.340579710144928,42.0,0.4,4.5050724637681165,0.8753623188405798,0.3963768115942028,275.24202898550726,16.340579710144926,-444.8333333333333,25046.768115942028,3395066.0,-335.1014492753623,-1477115,65.45652173913044,74.1159420289855,63.992753623188406,37.15217391304348,36.31159420289855,27.297101449275363,39.17391304347826,22.91304347826087,19.89855072463768,-3.0,89.7,9.384782608695652,2.621014492753623,75.02898550724638,36.51449275362319,36.094202898550726,36.04347826086956,36.007246376811594,147.6391304347826,0.8239130434782609,50.00217391304348,399.818115942029,398.29855072463766,396.6652173913044,135.12826086956522,155.9659420289855,140.61159420289857,1660.2,-51.7,34.405797101449274,0.7384057971014493,4.506521739130434,46.47898550724638,-64.21014492753623,1000.4,-614.5,15.719565217391306,168.20724637681158,1684.4,0.0,50.64782608695652,-510.18768115942026,0.0,-1000.0,81.21159420289855,510.0456521739131,1000.0,0.0,81.60289855072465,32.85507246376812,274.85869565217394,T01,0.6000000000000001,9.3,4.92536231884058,0.26231884057971017,0.6000000000000001,9.6,4.946376811594203,0.266304347826087,13.0,18.0,15.159420289855072,1014.0,1017.0,1015.1666666666666,57.0,99.0,84.21014492753623,0.0,4.0,0.11594202898550725,0.0,95.21014492753623,95.6231884057971,415.1376811594203,,0
2016-03-28 00:00:00+00:00,1648.9,0.0,753.5402777777778,49.71944444444445,35.583333333333336,45.90277777777778,46.19444444444444,45.763888888888886,26.42361111111111,40.93055555555556,42.916666666666664,24.569444444444443,14.6,0.0,6.593055555555555,35.1,0.4,3.5374999999999996,0.8381944444444445,-15.609722222222224,267.91805555555555,15.17361111111111,-438.5,17139.29861111111,2404916.0,-234.58333333333334,-1149230,63.46527777777778,71.80555555555556,61.65972222222222,35.173611111111114,34.90972222222222,25.291666666666668,36.65972222222222,20.90277777777778,18.53472222222222,-3.0,89.7,10.454166666666667,1.2111111111111112,65.39583333333333,34.8125,34.458333333333336,34.38194444444444,33.486111111111114,100.19513888888889,0.8194444444444444,50.00069444444445,399.87708333333336,398.71736111111113,396.46458333333334,97.09305555555555,113.32083333333334,101.89652777777778,1098.7,-50.5,31.70138888888889,0.4479166666666667,3.572222222222222,35.75486111111111,-47.87708333333333,1000.1,-813.5,14.747916666666665,105.25208333333333,1118.9,0.0,35.76875,-338.49791666666664,0.0,-1000.0,73.48472222222222,338.49791666666664,1000.0,0.0,73.48472222222222,29.916666666666668,293.50416666666666,T01,0.1,9.6,3.884722222222222,0.2079861111111111,0.2,9.5,3.859027777777778,0.21125,11.0,17.0,13.972222222222221,1013.0,1016.0,1014.2638888888889,27.0,87.0,69.72916666666667,0.0,0.0,0.0,0.0,74.30555555555556,73.84027777777777,414.24305555555554,,0
2016-03-29 00:00:00+00:00,1518.3,0.0,261.86527777777775,19.688194444444445,27.73611111111111,34.53472222222222,34.638888888888886,34.28472222222222,26.569444444444443,36.0625,35.25,25.104166666666668,13.4,0.0,2.1312499999999996,13.9,0.4,2.158333333333333,0.5277777777777778,14.918055555555554,205.27638888888887,16.319444444444443,-637.0,3650.8055555555557,433988.0,-249.28472222222223,-351266,62.31944444444444,69.97222222222223,59.916666666666664,31.680555555555557,33.30555555555556,27.0625,34.020833333333336,19.90277777777778,19.72222222222222,-2.4,66.2,19.893749999999997,0.3888888888888889,40.458333333333336,31.256944444444443,31.020833333333332,31.04861111111111,29.26388888888889,18.091666666666665,0.8847222222222223,49.99930555555555,399.4631944444444,399.1791666666667,396.30555555555554,38.770833333333336,41.86736111111111,41.355555555555554,693.9,-36.8,27.743055555555557,0.16458333333333333,2.2,10.665972222222223,-14.695138888888888,1000.2,-1000.0,38.24583333333333,23.494444444444444,699.8,0.0,9.788888888888888,-94.86180555555556,0.0,-1000.0,28.502777777777776,94.86180555555556,1000.0,0.0,28.502777777777776,26.40277777777778,290.32916666666665,T01,0.0,7.6,2.2347222222222225,0.1511111111111111,0.0,7.7,2.2381944444444444,0.15173611111111113,11.0,22.0,15.23611111111111,1008.0,1014.0,1010.3888888888889,42.0,99.0,79.90277777777777,0.0,0.0,0.0,0.0,41.326388888888886,41.34722222222222,410.34027777777777,,0
2016-03-30 00:00:00+00:00,1696.3,0.0,586.9590277777778,48.17638888888889,31.631944444444443,39.77777777777778,39.69444444444444,39.229166666666664,28.07638888888889,38.31944444444444,39.47222222222222,25.59722222222222,15.0,0.0,5.051388888888889,24.9,0.4,3.482638888888889,0.6763888888888889,-13.2375,204.66875,17.256944444444443,-430.94444444444446,22274.88888888889,3145530.0,-105.45138888888889,-838847,64.76388888888889,72.625,62.50694444444444,33.30555555555556,34.576388888888886,28.041666666666668,36.229166666666664,21.77777777777778,21.256944444444443,-3.0,84.5,14.299305555555556,0.9083333333333334,49.5,33.02777777777778,32.8125,32.736111111111114,31.54861111111111,131.06875000000002,0.9249999999999999,50.00138888888889,399.8236111111111,399.14374999999995,396.8465277777778,119.2173611111111,129.52777777777777,123.95625000000001,2083.6,-50.8,29.90277777777778,0.44236111111111115,3.446527777777778,34.55486111111111,-34.949305555555554,981.8,-713.9,16.868055555555557,136.41944444444445,2000.0,0.0,34.954166666666666,-280.74583333333334,0.0,-1000.0,25.101388888888888,279.2444444444444,1000.0,0.0,26.77013888888889,30.40972222222222,235.39999999999998,T01,0.0,12.3,3.695138888888889,0.23625000000000002,0.0,12.4,3.711111111111111,0.238125,14.0,21.0,16.555555555555557,1004.0,1008.0,1005.4305555555555,42.0,85.0,63.611111111111114,0.0,0.0,0.0,0.0,70.74305555555556,70.90277777777777,405.40972222222223,,0
2016-03-31 00:00:00+00:00,1774.4,111.6,1446.4006944444445,70.07152777777777,51.736111111111114,74.86111111111111,73.18055555555556,72.22222222222223,29.194444444444443,50.916666666666664,55.520833333333336,24.958333333333332,15.6,0.0,12.814583333333333,40.5,0.4,7.3999999999999995,1.5625,1.323611111111111,282.01666666666665,14.32638888888889,-123.63194444444444,131452.19444444444,18911314.0,-72.15972222222223,-3400555,72.27083333333333,83.95833333333333,76.61805555555556,37.833333333333336,37.513888888888886,25.17361111111111,40.125,25.46527777777778,17.069444444444443,-3.1,72.5,-0.4229166666666667,1.254861111111111,96.59722222222223,38.09027777777778,37.94444444444444,37.40972222222222,35.81944444444444,787.9472222222222,0.9236111111111112,50.00069444444445,399.49305555555554,397.8958333333333,398.93402777777777,663.4097222222222,688.4722222222222,665.3354166666667,2105.5,-50.1,37.5625,0.6166666666666667,7.307638888888889,189.11111111111111,-141.70694444444445,902.1,-558.2,12.811805555555557,788.8020833333334,2000.0,0.0,188.01805555555555,-836.0368055555556,0.0,-1000.0,90.79513888888889,794.0743055555555,1000.0,0.0,110.67777777777778,45.020833333333336,310.6986111111111,T01,1.5,15.8,8.077083333333333,0.9854861111111111,1.5,15.8,8.009027777777778,0.9706944444444444,8.0,16.0,13.083333333333334,1007.0,1011.0,1008.6875,34.0,88.0,58.52777777777778,0.0,0.0,0.0,0.0,158.51388888888889,157.11111111111111,408.68055555555554,,0
2016-04-01 00:00:00+00:00,1689.3,0.0,1106.540972222222,88.08055555555556,43.93055555555556,54.625,54.833333333333336,54.388888888888886,27.041666666666668,45.604166666666664,49.3125,24.819444444444443,15.0,0.0,9.754166666666666,37.1,0.4,4.743055555555555,1.0645833333333334,2.0562500000000004,196.6361111111111,14.659722222222221,-293.4791666666667,34346.03472222222,4903572.0,-245.29861111111111,-1808656,60.798611111111114,71.22222222222223,64.24305555555556,36.46527777777778,36.625,24.791666666666668,39.104166666666664,22.29861111111111,17.28472222222222,-3.1,89.7,3.9680555555555554,1.9333333333333331,82.97222222222223,36.06944444444444,35.729166666666664,35.576388888888886,35.30555555555556,204.2888888888889,0.7666666666666667,49.99930555555555,399.19444444444446,397.75416666666666,396.87847222222223,195.3423611111111,214.47569444444446,198.68263888888887,1652.3,-50.2,35.0625,0.7951388888888888,4.690972222222222,85.22986111111112,-75.4076388888889,999.7,-899.3,38.40763888888889,210.54930555555555,1686.4,0.0,85.27222222222223,-536.575,0.0,-1000.0,124.12569444444443,536.4729166666667,1000.0,0.0,124.5597222222222,37.875,182.08472222222224,T01,1.2,11.8,5.457638888888889,0.5759027777777779,1.1,11.2,5.388888888888889,0.5623611111111111,8.0,18.0,13.395833333333334,1006.0,1012.0,1008.9930555555555,27.0,72.0,47.72222222222222,0.0,0.0,0.0,0.0,105.97222222222223,104.65277777777777,408.9375,,0
2016-04-02 00:00:00+00:00,1655.5,0.0,609.4645833333333,62.97152777777777,33.166666666666664,41.56944444444444,41.80555555555556,41.46527777777778,27.069444444444443,40.916666666666664,42.270833333333336,24.493055555555557,14.6,0.0,5.211111111111111,23.2,0.4,3.2493055555555554,0.7340277777777778,10.988194444444444,200.39652777777778,14.965277777777779,-602.9930555555555,10542.791666666666,1431331.0,-318.3958333333333,-630017,63.145833333333336,71.43055555555556,61.423611111111114,33.52777777777778,34.27777777777778,26.555555555555557,35.5625,20.375,19.375,-3.0,89.7,14.491666666666667,1.7131944444444445,56.15277777777778,33.09722222222222,32.833333333333336,32.826388888888886,31.569444444444443,59.639583333333334,0.85625,49.99861111111111,399.6819444444444,398.9263888888889,396.32222222222225,65.97222222222223,75.14652777777778,71.20555555555556,962.9,-50.9,29.98611111111111,0.6236111111111111,3.257638888888889,31.772916666666667,-26.30138888888889,1000.2,-614.9,28.294444444444444,68.25208333333333,985.0,0.0,32.18611111111111,-219.33819444444444,0.0,-1000.0,79.10416666666667,219.33819444444444,1000.0,0.0,79.10416666666667,30.333333333333332,216.89791666666667,T01,0.0,9.4,3.4069444444444446,0.2576388888888889,0.0,9.1,3.3687500000000004,0.2659722222222222,10.0,17.0,13.958333333333334,1003.0,1008.0,1005.3194444444445,55.0,89.0,71.22916666666667,0.0,0.0,0.0,0.0,64.86805555555556,64.00694444444444,405.1875,,0
2016-04-03 00:00:00+00:00,1686.9,0.0,673.5208333333334,48.92638888888889,32.166666666666664,42.84722222222222,43.013888888888886,42.548611111111114,25.86111111111111,40.21527777777778,41.47222222222222,23.680555555555557,14.9,0.0,5.802083333333333,37.9,0.4,3.459027777777778,0.7743055555555556,0.5743055555555557,223.39999999999998,14.770833333333334,-454.74305555555554,20639.215277777777,2906561.0,-178.39583333333334,-982418,62.52777777777778,70.69444444444444,60.604166666666664,34.013888888888886,33.833333333333336,25.27777777777778,35.40277777777778,20.118055555555557,17.8125,-2.8,89.7,12.320833333333333,1.0034722222222223,57.236111111111114,33.729166666666664,33.55555555555556,33.479166666666664,31.70138888888889,121.1263888888889,0.8895833333333333,50.0,399.5708333333333,398.5833333333333,396.2048611111111,111.84236111111112,125.82569444444445,117.95555555555555,1758.1,-50.2,29.5625,0.4326388888888889,3.45625,50.17916666666667,-40.96388888888889,1000.1,-604.0,20.049305555555556,126.20972222222223,1807.6,0.0,49.80833333333333,-330.74305555555554,0.0,-1000.0,79.05694444444445,330.5680555555556,1000.0,0.0,79.51944444444445,30.708333333333332,250.32500000000002,T01,0.0,11.0,3.8930555555555557,0.30715277777777783,0.0,10.8,3.892361111111111,0.3142361111111111,10.0,16.0,13.694444444444445,1006.0,1009.0,1007.2013888888889,67.0,99.0,83.40277777777777,0.0,1.0,0.020833333333333332,0.0,74.61805555555556,74.59027777777777,407.15972222222223,,0
2016-04-04 00:00:00+00:00,1923.2,121.2,1447.5597222222223,48.108333333333334,60.59027777777778,97.97916666666667,93.72222222222223,92.25694444444444,38.916666666666664,51.09722222222222,56.6875,29.03472222222222,16.5,0.0,12.820138888888888,42.2,0.4,9.235416666666667,2.0756944444444443,1.0277777777777777,254.85416666666666,15.368055555555555,-122.97916666666667,212309.20138888888,30554816.0,-76.77777777777777,-3930929,76.02083333333333,90.47916666666667,88.09027777777777,40.46527777777778,39.9375,25.13888888888889,42.0,30.17361111111111,17.17361111111111,-3.2,46.9,3.9812499999999997,2.288888888888889,99.9375,41.09722222222222,41.05555555555556,40.15277777777778,37.65972222222222,1273.0756944444445,0.9395833333333334,50.00138888888889,399.23749999999995,397.38194444444446,400.1645833333333,1065.7166666666667,1086.6333333333334,1062.236111111111,2110.8,-50.2,41.486111111111114,0.4201388888888889,9.171527777777778,142.9486111111111,-163.7840277777778,838.7,-236.6,8.09236111111111,1271.9888888888888,2000.0,0.0,142.10347222222222,-643.2715277777778,0.0,-1000.0,107.75208333333333,532.4458333333333,1000.0,0.0,115.12430555555557,53.5,253.82986111111111,T01,1.5,23.3,10.303472222222222,2.3419444444444446,1.6,22.6,10.335416666666667,2.359375,13.0,17.0,14.291666666666666,999.0,1009.0,1003.7916666666666,73.0,99.0,89.70833333333333,0.0,13.0,0.5555555555555556,0.0,203.11111111111111,203.76388888888889,403.74305555555554,,0
2016-04-05 00:00:00+00:00,1767.2,0.0,1498.2347222222222,56.24444444444444,53.388888888888886,76.16666666666667,74.5625,73.54166666666667,28.930555555555557,53.88194444444444,58.06944444444444,26.5,15.6,0.0,13.264583333333333,38.6,0.4,7.584722222222222,1.5284722222222222,-2.1937499999999996,300.8208333333333,14.67361111111111,-66.25694444444444,140129.34027777778,20169083.0,-41.3125,-3644553,61.201388888888886,76.86805555555556,76.78472222222223,37.8125,38.75694444444444,25.819444444444443,41.19444444444444,26.65972222222222,17.84722222222222,-3.2,73.4,-1.3284722222222223,0.5618055555555556,97.86805555555556,38.28472222222222,38.076388888888886,37.541666666666664,36.020833333333336,840.3715277777778,0.9708333333333334,50.0,399.17777777777775,397.59791666666666,398.88680555555555,702.1527777777778,730.4465277777778,708.3298611111111,2103.7,-50.3,38.666666666666664,0.49513888888888885,7.600694444444445,175.25972222222222,-151.84930555555556,16.0,-220.4,7.808333333333334,840.6388888888889,2000.0,0.0,175.04305555555555,-936.3215277777776,0.0,-1000.0,58.94722222222222,908.9458333333333,1000.0,0.0,79.77777777777777,42.77777777777778,310.51250000000005,T01,0.4,15.5,8.197222222222223,0.8350000000000001,0.3,15.4,8.161111111111111,0.8263888888888888,10.0,16.0,13.340277777777779,1000.0,1006.0,1003.0138888888889,58.0,89.0,73.21527777777777,0.0,0.0,0.0,0.0,160.83333333333334,160.15972222222223,402.97222222222223,,0
2016-04-06 00:00:00+00:00,1690.1,0.0,608.1375,72.7125,37.125,46.375,46.55555555555556,46.125,27.645833333333332,44.673611111111114,45.21527777777778,25.75,15.0,0.0,5.218055555555555,22.5,0.4,3.395138888888889,0.8229166666666666,8.128472222222221,185.99027777777778,16.13888888888889,-635.0972222222222,19558.86111111111,2725023.0,-373.2708333333333,-912032,64.52083333333333,73.26388888888889,63.916666666666664,34.125,34.9375,26.04861111111111,36.69444444444444,22.291666666666668,18.8125,-3.1,89.7,14.769444444444446,1.9854166666666666,59.666666666666664,33.63194444444444,33.34027777777778,33.31944444444444,32.923611111111114,113.5625,0.8583333333333334,50.0,399.6472222222222,398.7215277777778,396.5340277777778,115.10902777777778,125.01249999999999,119.3097222222222,1411.6,-52.0,31.881944444444443,0.6465277777777777,3.402083333333333,44.87430555555555,-38.04027777777778,1000.4,-1000.0,35.63333333333333,124.54374999999999,1444.4,0.0,47.34791666666667,-301.58124999999995,0.0,-1000.0,59.15416666666667,301.5805555555555,1000.0,0.0,59.15416666666667,38.770833333333336,200.36666666666667,T01,0.0,10.9,3.8270833333333334,0.35736111111111113,0.0,11.4,3.7979166666666666,0.3604861111111111,11.0,20.0,14.722222222222221,1005.0,1008.0,1006.5972222222222,41.0,88.0,69.18055555555556,0.0,0.0,0.0,0.0,73.3125,72.625,406.5625,,0
2016-04-07 00:00:00+00:00,1641.0,0.0,482.78402777777774,32.456944444444446,33.71527777777778,39.18055555555556,39.36805555555556,38.90277777777778,27.88888888888889,38.09722222222222,38.270833333333336,25.97222222222222,14.5,0.0,4.1625,18.7,0.4,3.070138888888889,0.7430555555555556,-11.243055555555555,211.70972222222224,17.5,-501.25694444444446,12996.291666666666,1799284.0,-184.47222222222223,-728396,63.729166666666664,71.77083333333333,61.65277777777778,33.048611111111114,34.63194444444444,28.78472222222222,36.06944444444444,21.645833333333332,20.930555555555557,-2.7,89.7,15.609027777777776,0.7493055555555554,48.951388888888886,32.625,32.451388888888886,32.36805555555556,31.006944444444443,74.95833333333333,0.9340277777777778,50.0,400.1173611111111,399.31597222222223,396.70000000000005,71.16527777777777,81.19722222222222,75.12013888888889,847.1,-45.9,29.6875,0.29930555555555555,3.084027777777778,23.599305555555553,-30.359027777777776,1000.1,-880.2,10.780555555555557,79.55208333333333,866.8,0.0,23.37013888888889,-254.65555555555557,0.0,-1000.0,37.46458333333333,254.65555555555557,1000.0,0.0,37.46458333333333,32.47222222222222,222.96180555555554,T01,0.0,9.0,3.004861111111111,0.17319444444444446,0.0,9.1,2.9618055555555554,0.1765972222222222,13.0,22.0,16.791666666666668,1006.0,1008.0,1006.9375,49.0,90.0,72.63194444444444,0.0,0.0,0.0,0.0,56.71527777777778,55.708333333333336,406.8958333333333,,0
2016-04-08 00:00:00+00:00,1735.7,0.0,827.4402777777777,67.62291666666667,41.375,51.84027777777778,51.52777777777778,51.02777777777778,28.694444444444443,44.645833333333336,46.583333333333336,26.694444444444443,15.3,0.0,7.2354166666666675,39.4,0.4,4.329861111111111,1.0319444444444443,4.875694444444445,205.25,17.79861111111111,-513.875,45351.868055555555,6456672.0,-280.40972222222223,-1529287,69.34027777777777,77.90972222222223,67.94444444444444,35.576388888888886,36.59027777777778,27.291666666666668,38.701388888888886,24.32638888888889,19.51388888888889,-3.0,84.0,10.096527777777778,0.995138888888889,67.73611111111111,35.236111111111114,34.90277777777778,34.78472222222222,34.28472222222222,269.0597222222222,0.8791666666666668,50.0,399.71944444444443,398.58958333333334,397.62152777777777,238.02986111111113,251.18680555555557,239.8486111111111,2098.0,-50.2,33.611111111111114,0.632638888888889,4.290277777777778,117.76805555555555,-63.71527777777778,949.7,-456.3,17.799999999999997,275.71180555555554,2000.0,0.0,117.69305555555555,-417.3048611111111,0.0,-1000.0,79.3138888888889,411.7590277777778,1000.0,0.0,86.83055555555556,40.24305555555556,232.8659722222222,T01,0.6000000000000001,14.2,5.073611111111111,0.6308333333333334,0.6000000000000001,14.0,5.004861111111111,0.613125,13.0,21.0,16.770833333333332,1005.0,1010.0,1006.9236111111111,27.0,89.0,58.05555555555556,0.0,0.0,0.0,0.0,98.20833333333333,96.88888888888889,406.88194444444446,,0
