timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-05-12 00:00:00+00:00,1772.4,1203.8,1531.5930555555556,63.415277777777774,53.27777777777778,80.625,78.52777777777777,77.36805555555556,31.458333333333332,52.97222222222222,57.68055555555556,28.96527777777778,15.6,10.7,13.568750000000001,37.9,0.5,8.082638888888889,1.5569444444444445,-0.7256944444444444,262.2444444444444,16.944444444444443,-0.8541666666666666,153736.25,22137897.0,-0.6527777777777778,-3899198,58.55555555555556,74.6875,74.81944444444444,39.923611111111114,40.736111111111114,27.09722222222222,43.22222222222222,29.26388888888889,19.03472222222222,-3.1,11.1,-1.3034722222222224,0.7569444444444444,101.02777777777777,40.31944444444444,40.1875,39.55555555555556,38.22222222222222,922.4097222222222,0.9743055555555556,50.00069444444445,398.96666666666664,397.2784722222222,398.6020833333333,770.1152777777778,800.0541666666667,776.9868055555556,2105.1,-45.5,41.19444444444444,0.5555555555555556,7.98888888888889,205.28958333333333,-162.46041666666667,17.4,-220.0,6.989583333333333,921.4756944444445,2000.0,0.0,204.6263888888889,-935.6798611111111,0.0,-1000.0,60.30277777777778,893.5979166666667,1000.0,0.0,79.75833333333334,51.826388888888886,262.96805555555557,T01,2.4,19.7,8.431944444444445,1.2882638888888889,2.6,19.4,8.472916666666666,1.2927083333333333,14.0,18.0,15.743055555555555,1003.0,1007.0,1004.5833333333334,63.0,94.0,77.34722222222223,0.0,9.0,0.13194444444444445,0.0,165.59027777777777,166.36805555555554,404.5416666666667,,0
2016-05-13 00:00:00+00:00,1716.7,0.0,1420.1097222222222,65.62847222222223,45.888888888888886,68.625,67.73611111111111,66.79166666666667,27.8125,51.416666666666664,55.611111111111114,27.569444444444443,15.2,0.0,12.556944444444445,36.9,0.4,7.018750000000001,1.2875,0.8111111111111113,295.91041666666666,16.944444444444443,-93.78472222222223,108764.49305555556,15648582.0,-81.78472222222223,-3254267,61.27777777777778,74.90277777777777,71.11111111111111,39.31944444444444,39.673611111111114,27.333333333333332,42.388888888888886,26.868055555555557,19.46527777777778,-3.2,89.7,-0.16250000000000006,1.0833333333333333,94.41666666666667,39.4375,39.138888888888886,38.75,37.99305555555556,651.9805555555555,0.9437500000000001,50.0,398.94375,397.36319444444445,397.6611111111111,547.1118055555556,577.2465277777778,557.4666666666667,2099.3,-50.1,39.28472222222222,0.5854166666666667,6.921527777777778,154.0027777777778,-135.6236111111111,898.6,-827.6,12.252083333333333,655.3958333333334,2000.0,0.0,153.07638888888889,-908.1361111111112,0.0,-1000.0,38.702083333333334,898.3965277777778,1000.0,0.0,53.266666666666666,43.74305555555556,295.09444444444443,T01,1.2,13.4,7.307638888888889,0.6227083333333333,1.2,13.3,7.305555555555555,0.6241666666666666,12.0,18.0,15.57638888888889,1007.0,1012.0,1009.1111111111111,52.0,87.0,73.44444444444444,0.0,2.0,0.020833333333333332,0.0,142.99305555555554,143.0,409.0833333333333,,0
2016-05-14 00:00:00+00:00,1674.0,0.0,968.3499999999999,104.60694444444444,37.611111111111114,51.65972222222222,51.798611111111114,51.40972222222222,28.90277777777778,45.22222222222222,48.236111111111114,26.63888888888889,14.8,0.0,8.536805555555555,36.8,0.4,4.521527777777778,0.9368055555555556,-1.0020833333333334,298.71458333333334,17.36111111111111,-572.0069444444445,29597.479166666668,4179665.0,-477.27777777777777,-1419634,62.1875,72.59722222222223,65.19444444444444,37.263888888888886,37.375,28.333333333333332,40.05555555555556,24.229166666666668,21.07638888888889,-3.1,89.7,7.45763888888889,2.270138888888889,76.38888888888889,36.736111111111114,36.31944444444444,36.236111111111114,36.38194444444444,174.16944444444445,0.7847222222222222,50.00069444444445,399.85069444444446,398.68611111111113,397.05833333333334,163.9576388888889,180.18124999999998,169.99791666666667,1254.9,-50.4,35.791666666666664,0.9555555555555555,4.484027777777778,62.43055555555556,-59.05972222222223,1000.0,-781.3,30.282638888888886,185.03055555555554,1267.1,0.0,65.40277777777777,-452.01666666666665,0.0,-1000.0,79.96180555555556,452.01666666666665,1000.0,0.0,79.96180555555556,34.763888888888886,299.71875,T01,0.5,10.8,4.945138888888889,0.37104166666666666,0.5,10.9,4.927777777777778,0.3697916666666667,13.0,19.0,15.993055555555555,1011.0,1014.0,1012.5555555555555,44.0,91.0,74.63194444444444,0.0,0.0,0.0,0.0,95.80555555555556,95.20138888888889,412.5,,0
2016-05-15 00:00:00+00:00,1683.6,0.0,539.6104166666667,65.74930555555555,36.451388888888886,42.50694444444444,42.43055555555556,41.97222222222222,30.520833333333332,40.923611111111114,41.013888888888886,27.72222222222222,14.9,0.0,4.699999999999999,36.7,0.4,3.223611111111111,0.8215277777777779,-18.665972222222223,243.83055555555555,19.291666666666668,-548.6388888888889,22176.17361111111,3114367.0,-217.39583333333334,-958757,66.70833333333333,74.83333333333333,64.86805555555556,33.854166666666664,35.895833333333336,28.09722222222222,37.65972222222222,23.90277777777778,22.65277777777778,-3.0,89.7,14.939583333333335,1.6375000000000002,52.88194444444444,33.36805555555556,33.104166666666664,33.06944444444444,32.611111111111114,129.77430555555554,0.9284722222222221,50.0,400.0375,399.0847222222222,396.90694444444443,117.67083333333332,128.37847222222223,121.32291666666667,1353.3,-50.4,31.791666666666668,0.5791666666666667,3.211111111111111,44.86736111111111,-39.90763888888889,1000.6,-1000.1,13.859722222222222,136.48055555555555,1374.7,0.0,45.21527777777778,-292.47013888888887,0.0,-1000.0,44.87847222222222,292.47013888888887,1000.0,0.0,44.87847222222222,32.05555555555556,287.47291666666666,T01,0.0,11.0,3.1819444444444445,0.31527777777777777,0.0,11.2,3.176388888888889,0.3113194444444444,14.0,23.0,18.131944444444443,1011.0,1014.0,1012.0972222222222,51.0,93.0,73.19444444444444,0.0,0.0,0.0,0.0,60.31944444444444,60.145833333333336,412.03472222222223,,0
2016-05-16 00:00:00+00:00,1596.4,0.0,365.13125,89.7826388888889,34.388888888888886,38.0,38.13194444444444,37.826388888888886,33.861111111111114,39.770833333333336,40.38194444444444,29.92361111111111,14.2,0.0,3.035416666666667,19.9,0.4,2.682638888888889,0.6194444444444445,20.102083333333333,131.63194444444446,22.520833333333332,-785.8472222222222,3441.972222222222,382478.0,-509.6736111111111,-290779,69.29861111111111,76.69444444444444,66.59722222222223,34.708333333333336,36.56944444444444,32.9375,38.736111111111114,26.416666666666668,25.5625,-2.4,89.7,19.09722222222222,2.272222222222222,45.229166666666664,33.611111111111114,33.0625,33.15972222222222,34.041666666666664,15.941666666666666,0.8333333333333334,50.00069444444445,400.2736111111111,399.4423611111111,397.49652777777777,36.8125,39.74583333333333,39.074305555555554,612.7,-51.4,33.11805555555556,0.8277777777777778,2.6937499999999996,17.313194444444445,-12.086805555555555,1000.4,-1000.3,41.88472222222222,28.568055555555556,620.5,0.0,20.37152777777778,-87.24305555555556,0.0,-1000.0,54.330555555555556,87.24305555555556,1000.0,0.0,54.330555555555556,31.458333333333332,189.0215277777778,T01,0.0,7.8,3.0611111111111113,0.27402777777777776,0.0,7.4,3.0611111111111113,0.27402777777777776,17.0,26.0,21.618055555555557,1010.0,1013.0,1011.8472222222222,38.0,86.0,55.986111111111114,0.0,0.0,0.0,0.0,57.96527777777778,57.798611111111114,411.74305555555554,,0
2016-05-17 00:00:00+00:00,1783.9,50.9,1511.8451388888889,70.86388888888888,61.0,84.81944444444444,82.53472222222223,81.45138888888889,36.00694444444444,51.229166666666664,57.27777777777778,32.84722222222222,15.7,0.0,13.391666666666667,43.2,0.5,8.044444444444444,1.595138888888889,-0.7034722222222222,105.69999999999999,21.979166666666668,-51.583333333333336,157065.9375,22610068.0,-42.81944444444444,-3937139,76.79166666666667,89.57638888888889,83.59027777777777,41.00694444444444,42.65277777777778,31.694444444444443,44.55555555555556,34.15277777777778,24.270833333333332,-3.2,62.9,-0.6708333333333334,1.35,98.625,41.25,41.11805555555556,40.5,39.25,942.0020833333333,0.9340277777777778,49.99861111111111,398.82430555555555,397.43402777777777,399.5673611111111,796.78125,816.3645833333334,794.0006944444444,2109.4,-49.0,42.15277777777778,0.6298611111111111,7.873611111111111,217.16250000000002,-164.03750000000002,999.5,-760.1,14.350694444444445,942.0020833333333,2000.0,0.0,215.83194444444445,-861.0611111111111,0.0,-1000.0,95.22986111111112,809.0006944444444,1000.0,0.0,125.6590277777778,50.63194444444444,106.39166666666667,T01,1.8,16.4,9.056944444444445,0.896388888888889,1.9,16.5,9.109027777777778,0.9138888888888889,18.0,25.0,21.0,1005.0,1011.0,1007.5694444444445,31.0,56.0,43.375,0.0,0.0,0.0,0.0,178.13194444444446,179.06944444444446,407.50694444444446,,0
2016-05-18 00:00:00+00:00,1749.5,0.0,1149.5326388888889,101.03125,48.11805555555556,65.65277777777777,65.25694444444444,64.68055555555556,34.97222222222222,49.298611111111114,52.75694444444444,31.583333333333332,15.5,0.0,10.134722222222223,37.3,0.4,5.478472222222222,1.1305555555555555,0.06875000000000003,163.4138888888889,22.3125,-526.7569444444445,65084.625,9296334.0,-412.86805555555554,-2215604,58.44444444444444,73.4375,72.54166666666667,38.583333333333336,41.30555555555556,33.25,43.263888888888886,31.84722222222222,25.90277777777778,-3.2,89.7,4.432638888888889,2.3979166666666667,87.27777777777777,38.326388888888886,37.923611111111114,37.729166666666664,37.8125,387.2868055555556,0.8423611111111112,49.99861111111111,399.77986111111113,398.6645833333333,398.4284722222222,343.14374999999995,358.4090277777778,344.3347222222222,2103.0,-52.1,39.47222222222222,0.9243055555555555,5.413194444444445,115.09930555555555,-92.32430555555555,1000.6,-1000.0,33.015277777777776,396.99791666666664,2000.0,0.0,114.79513888888889,-591.1069444444444,0.0,-1000.0,116.00555555555555,579.3805555555556,1000.0,0.0,124.30763888888889,41.826388888888886,165.84375,T01,0.9,14.6,6.052777777777778,0.7298611111111111,0.7000000000000001,15.0,6.009722222222222,0.7515277777777778,18.0,26.0,21.03472222222222,1006.0,1011.0,1008.0416666666666,34.0,79.0,49.458333333333336,0.0,0.0,0.0,0.0,117.84722222222223,117.0,408.0138888888889,,0
2016-05-19 00:00:00+00:00,1605.5,0.0,552.2625,37.756249999999994,38.763888888888886,42.958333333333336,43.270833333333336,42.875,32.333333333333336,40.798611111111114,41.611111111111114,28.8125,14.2,0.0,4.707638888888889,20.9,0.4,3.086111111111111,0.5916666666666667,-11.972916666666668,249.10625000000002,21.15972222222222,-525.6111111111111,12082.652777777777,1664217.0,-209.02777777777777,-678522,64.91666666666667,73.52083333333333,65.14583333333333,34.94444444444444,36.30555555555556,31.79861111111111,38.63194444444444,25.72222222222222,24.819444444444443,-3.0,68.9,14.308333333333334,0.6590277777777778,55.80555555555556,34.125,33.583333333333336,33.604166666666664,34.020833333333336,69.3423611111111,0.8819444444444444,50.0,400.04375000000005,399.22013888888887,397.37291666666664,72.26666666666667,80.54305555555555,74.66319444444444,855.5,-49.1,33.298611111111114,0.3340277777777778,3.095833333333333,26.390972222222224,-28.322222222222223,1000.0,-788.6,19.425694444444446,73.93541666666667,874.0,0.0,25.436805555555555,-268.0222222222222,0.0,-1000.0,55.03333333333333,268.0222222222222,1000.0,0.0,55.03333333333333,31.854166666666668,288.59166666666664,T01,0.0,8.8,3.3291666666666666,0.15020833333333333,0.0,8.9,3.3152777777777778,0.15423611111111113,16.0,24.0,20.07638888888889,1009.0,1012.0,1010.3541666666666,44.0,99.0,72.83333333333333,0.0,0.0,0.0,0.0,63.19444444444444,62.888888888888886,410.3333333333333,,0
2016-05-20 00:00:00+00:00,1761.0,0.0,1192.6638655462184,54.71260504201681,54.79831932773109,71.24369747899159,69.63865546218487,68.72268907563026,33.714285714285715,47.78991596638655,52.294117647058826,31.941176470588236,15.6,0.0,10.470588235294118,38.0,0.4,6.594117647058824,1.218487394957983,-2.5983193277310925,131.4,22.596638655462186,-225.50420168067228,117598.49579831933,13967386.0,-88.91596638655462,-2194595,68.87394957983193,78.32773109243698,71.6470588235294,38.33613445378151,39.90756302521008,31.722689075630253,41.69747899159664,32.18487394957983,25.252100840336134,-3.2,90.0,6.807563025210084,1.1277310924369748,79.5798319327731,38.38655462184874,38.18487394957983,37.739495798319325,36.78151260504202,704.1991596638655,0.9436974789915966,49.99915966386554,399.18151260504203,397.9428571428571,399.31428571428575,595.4882352941177,609.9000000000001,591.1941176470589,2104.9,-50.5,37.739495798319325,0.47310924369747903,6.466386554621849,145.83361344537815,-110.61596638655462,1000.0,-394.0,9.463025210084032,706.4739495798319,2000.0,0.0,145.8294117647059,-678.4621848739496,0.0,-1000.0,55.700840336134455,649.9899159663865,1000.0,0.0,70.60672268907564,46.773109243697476,133.99831932773108,T01,0.3,14.6,5.832638888888889,0.6361805555555555,0.3,15.0,5.855555555555556,0.651875,17.0,26.0,21.42361111111111,1009.0,1011.0,1009.7083333333334,49.0,89.0,65.05555555555556,0.0,0.0,0.0,0.0,113.45138888888889,113.93055555555556,409.6736111111111,,0
2016-05-21 00:00:00+00:00,1792.4,0.0,1432.0111111111112,85.36736111111111,58.44444444444444,81.26388888888889,79.5,78.73611111111111,36.18055555555556,53.22222222222222,57.923611111111114,33.88194444444444,15.7,0.0,12.677083333333334,37.2,0.4,7.447916666666667,1.3527777777777779,-2.582638888888889,125.03611111111111,23.11111111111111,-240.61805555555554,127450.07638888889,18318160.0,-170.01388888888889,-3348553,64.23611111111111,79.55555555555556,78.52777777777777,40.06944444444444,43.03472222222222,32.451388888888886,44.52777777777778,35.40972222222222,25.145833333333332,-3.2,84.6,0.3465277777777777,1.3631944444444446,98.3125,40.201388888888886,40.020833333333336,39.486111111111114,38.763888888888886,763.2284722222222,0.9395833333333334,50.00069444444445,398.8576388888889,397.5152777777778,399.38472222222225,650.6312499999999,665.2340277777778,639.0993055555556,2104.1,-50.1,41.49305555555556,0.7527777777777778,7.254861111111111,165.64444444444445,-139.50902777777776,743.3,-278.8,9.093055555555557,766.2805555555556,2000.0,0.0,165.79375,-836.3694444444444,0.0,-1000.0,59.03125,802.3131944444444,1000.0,0.0,73.42638888888888,50.326388888888886,127.6222222222222,T01,0.7000000000000001,15.4,6.717361111111111,1.2783333333333333,0.8,15.6,6.770833333333333,1.2890972222222221,18.0,27.0,22.15972222222222,1007.0,1010.0,1008.0138888888889,36.0,68.0,50.84722222222222,0.0,0.0,0.0,0.0,131.13888888888889,132.20138888888889,408.0,,0
2016-05-22 00:00:00+00:00,1665.0,0.0,982.7923611111112,132.91875,45.979166666666664,52.97222222222222,53.09027777777778,52.68055555555556,33.673611111111114,45.458333333333336,48.59027777777778,29.194444444444443,14.7,0.0,8.606944444444444,23.2,0.4,4.484027777777778,0.9055555555555556,1.2534722222222223,285.1354166666667,20.819444444444443,-532.6944444444445,29710.13888888889,4201557.0,-365.1875,-1397045,63.541666666666664,74.17361111111111,66.60416666666667,37.1875,38.22222222222222,31.47222222222222,40.541666666666664,27.680555555555557,24.368055555555557,-3.2,89.7,6.8805555555555555,3.08125,72.46527777777777,36.56944444444444,36.138888888888886,36.138888888888886,36.34027777777778,175.02777777777777,0.8215277777777779,50.00208333333333,399.77777777777777,398.5986111111111,396.7590277777778,161.23611111111111,179.90555555555557,169.0638888888889,1123.5,-50.1,35.854166666666664,1.2125,4.428472222222222,70.82986111111111,-58.25277777777777,1000.0,-874.0,30.320833333333333,185.29444444444445,1152.7,0.0,73.28055555555555,-471.5888888888889,0.0,-1000.0,102.19652777777777,471.5888888888889,1000.0,0.0,102.19652777777777,38.0,288.8805555555556,T01,0.3,10.3,4.779861111111111,0.4627777777777778,0.3,10.2,4.768055555555556,0.4629861111111111,16.0,24.0,19.430555555555557,1009.0,1013.0,1010.9652777777778,48.0,97.0,79.45138888888889,0.0,0.0,0.0,0.0,92.48611111111111,92.11805555555556,410.94444444444446,,0
2016-05-23 00:00:00+00:00,1730.0,0.0,852.6187500000001,53.62222222222223,45.46527777777778,56.90972222222222,56.09722222222222,55.46527777777778,32.18055555555556,46.173611111111114,48.263888888888886,29.67361111111111,15.3,0.0,7.423611111111111,37.8,0.4,5.050694444444444,0.9777777777777779,17.06736111111111,155.26041666666666,21.48611111111111,-450.125,72608.73611111111,10390841.0,-225.38194444444446,-2012623,71.1875,81.20138888888889,71.81944444444444,35.94444444444444,37.388888888888886,30.75,39.5,28.75,23.40972222222222,-3.0,89.7,12.495138888888889,1.0493055555555555,65.51388888888889,35.576388888888886,35.3125,35.083333333333336,34.65277777777778,433.0625,0.9472222222222223,50.00138888888889,399.62083333333334,398.7215277777778,398.3347222222222,369.0729166666667,380.24652777777777,368.0833333333333,2100.8,-47.1,34.74305555555556,0.4826388888888889,4.969444444444445,109.17222222222222,-83.85486111111112,813.1,-260.7,5.633333333333334,436.6388888888889,2000.0,0.0,109.0326388888889,-510.0715277777778,0.0,-1000.0,15.061805555555557,501.6930555555556,1000.0,0.0,26.703472222222224,42.458333333333336,143.19930555555555,T01,0.0,13.4,5.331250000000001,0.6413194444444444,0.0,13.6,5.348611111111111,0.6457638888888888,15.0,25.0,20.416666666666668,1008.0,1013.0,1010.9652777777778,46.0,99.0,73.94444444444444,0.0,1.0,0.006944444444444444,0.0,103.40972222222223,103.79166666666667,410.9375,,0
2016-05-24 00:00:00+00:00,1705.4,0.0,1220.1041666666667,93.99791666666667,45.125,61.736111111111114,61.71527777777778,61.236111111111114,32.520833333333336,47.93055555555556,51.81944444444444,30.006944444444443,15.1,0.0,10.785416666666666,38.3,0.4,5.331250000000001,1.0277777777777777,-0.7534722222222223,198.14236111111111,21.04861111111111,-330.6875,48555.569444444445,6944383.0,-276.375,-2259613,62.736111111111114,75.18055555555556,68.84722222222223,38.75694444444444,40.673611111111114,32.048611111111114,43.236111111111114,29.25,24.79861111111111,-3.0,89.7,1.8611111111111112,2.1819444444444445,89.75694444444444,38.25,37.99305555555556,37.75,37.96527777777778,289.32708333333335,0.8368055555555556,50.0,399.09583333333336,397.7680555555555,397.03055555555557,261.53055555555557,281.95208333333335,265.5444444444445,2044.1,-51.7,39.111111111111114,0.8409722222222222,5.253472222222222,87.72430555555555,-94.20347222222222,1000.0,-972.1,31.082638888888887,295.84236111111113,2000.0,0.0,88.29861111111111,-687.1972222222222,0.0,-1000.0,134.50833333333333,684.3083333333333,1000.0,0.0,137.79652777777778,43.763888888888886,198.9034722222222,T01,0.3,12.7,5.652083333333334,0.5329166666666666,0.3,12.9,5.676388888888889,0.5363888888888888,17.0,24.0,19.72222222222222,1005.0,1009.0,1006.3402777777778,54.0,92.0,73.43055555555556,0.0,0.0,0.0,0.0,109.81944444444444,110.39583333333333,406.31944444444446,,0
2016-05-25 00:00:00+00:00,1678.0,35.3,1061.2590277777776,96.10069444444444,38.388888888888886,54.013888888888886,54.4375,53.97222222222222,31.319444444444443,45.3125,48.69444444444444,28.069444444444443,14.9,0.0,9.327083333333333,37.1,0.4,4.675694444444444,0.938888888888889,-2.551388888888889,276.5736111111111,19.583333333333332,-368.49305555555554,30803.680555555555,4382663.0,-274.2291666666667,-1632524,69.09722222222223,79.13888888888889,68.125,37.69444444444444,38.451388888888886,30.618055555555557,41.361111111111114,25.958333333333332,23.15972222222222,-3.1,71.2,4.788888888888889,2.196527777777778,79.86805555555556,37.0625,36.68055555555556,36.56944444444444,36.78472222222222,182.58333333333334,0.8284722222222223,49.99930555555555,398.99791666666664,397.8256944444445,396.0847222222222,168.80763888888887,189.0298611111111,177.78333333333333,1212.3,-51.4,36.59722222222222,0.901388888888889,4.593055555555555,68.31458333333333,-68.04166666666667,1000.7,-945.0,33.916666666666664,189.90833333333333,1227.8,0.0,69.0625,-547.325,0.0,-1000.0,138.98958333333334,547.325,1000.0,0.0,138.98958333333334,36.25694444444444,281.6333333333333,T01,1.0,10.1,5.144444444444444,0.4288888888888889,1.1,9.6,5.138194444444444,0.4263888888888889,16.0,21.0,18.21527777777778,1004.0,1007.0,1005.6388888888889,51.0,89.0,71.47222222222223,0.0,0.0,0.0,0.0,99.64583333333333,99.5,405.5833333333333,,0
2016-05-26 00:00:00+00:00,1665.3,54.7,788.8499999999999,69.26736111111111,36.0,48.298611111111114,48.576388888888886,48.201388888888886,29.944444444444443,43.44444444444444,45.55555555555556,27.70138888888889,14.8,0.0,6.699305555555556,36.7,0.4,4.031944444444445,0.8131944444444446,-7.030555555555555,285.90833333333336,19.444444444444443,-529.7013888888889,24507.854166666668,3452851.0,-324.84027777777777,-1230156,68.09027777777777,77.11805555555556,66.17361111111111,35.583333333333336,36.861111111111114,29.833333333333332,39.479166666666664,25.006944444444443,22.78472222222222,-3.0,59.1,10.695138888888888,1.042361111111111,67.17361111111111,34.90277777777778,34.458333333333336,34.47222222222222,34.604166666666664,143.89930555555554,0.8770833333333333,50.0,399.89444444444445,398.93333333333334,396.9215277777778,130.73819444444445,144.23055555555555,135.60972222222222,1146.5,-50.5,34.208333333333336,0.6583333333333333,3.990277777777778,67.77847222222222,-51.25833333333333,1000.4,-591.9,13.139583333333333,150.97777777777776,1158.9,0.0,68.00833333333334,-409.1076388888889,0.0,-1000.0,94.22847222222222,409.1076388888889,1000.0,0.0,94.22847222222222,33.9375,295.43958333333336,T01,1.3,10.7,4.618055555555555,0.42076388888888894,1.3,11.2,4.592361111111111,0.4215277777777778,16.0,21.0,18.45138888888889,1004.0,1007.0,1005.8541666666666,47.0,83.0,67.47222222222223,0.0,0.0,0.0,0.0,89.14583333333333,88.64583333333333,405.74305555555554,,0
2016-05-27 00:00:00+00:00,1654.4,0.0,719.8027777777778,47.74236111111111,34.861111111111114,46.041666666666664,46.25694444444444,45.923611111111114,30.881944444444443,41.80555555555556,43.833333333333336,28.22222222222222,14.7,0.0,6.295833333333333,38.1,0.4,3.6416666666666666,0.7083333333333334,17.01736111111111,236.2451388888889,20.13888888888889,-382.9166666666667,19980.51388888889,2822055.0,-161.54861111111111,-1079412,68.0,76.68055555555556,65.84027777777777,35.34722222222222,36.40972222222222,30.75,39.138888888888886,25.11111111111111,23.604166666666668,-3.0,84.6,10.98125,0.7298611111111111,62.041666666666664,34.736111111111114,34.263888888888886,34.24305555555556,34.354166666666664,117.58958333333334,0.8798611111111111,49.99930555555555,399.8777777777778,399.0486111111111,396.8236111111111,106.70833333333333,120.32499999999999,110.73472222222222,847.4,-50.0,33.763888888888886,0.4444444444444444,3.5791666666666666,46.830555555555556,-44.962500000000006,1000.3,-893.0,8.680555555555555,121.63958333333332,861.6,0.0,47.2625,-381.78194444444443,0.0,-1000.0,67.34166666666665,381.78194444444443,1000.0,0.0,67.34166666666665,32.833333333333336,201.73541666666665,T01,0.0,10.3,3.917361111111111,0.2995138888888889,0.0,10.6,3.913888888888889,0.30645833333333333,15.0,22.0,18.97222222222222,1006.0,1010.0,1008.3402777777778,44.0,83.0,67.4375,0.0,0.0,0.0,0.0,75.19444444444444,75.0,408.28472222222223,,0
2016-05-28 00:00:00+00:00,1825.5,0.0,1054.0916666666667,41.25902777777778,48.06944444444444,69.85416666666667,68.02083333333333,67.13888888888889,33.77777777777778,46.84027777777778,50.479166666666664,29.479166666666668,16.0,0.0,9.290972222222223,39.7,0.4,6.428472222222222,1.2638888888888888,-6.330555555555556,260.3972222222222,19.458333333333332,-364.56944444444446,118589.83333333333,17024438.0,-192.09027777777777,-2560638,71.38194444444444,83.15972222222223,76.31944444444444,37.458333333333336,38.604166666666664,29.625,40.74305555555556,28.97222222222222,21.96527777777778,-3.3,58.0,8.240972222222222,0.7944444444444445,77.24305555555556,37.388888888888886,37.15277777777778,36.708333333333336,35.729166666666664,709.3201388888889,0.9430555555555556,50.0,399.55833333333334,398.42083333333335,399.28541666666666,598.1375,611.5506944444445,597.9104166666667,2108.7,-48.7,37.30555555555556,0.3680555555555556,6.264583333333333,139.9875,-106.70902777777778,999.3,-259.3,7.06875,712.213888888889,2000.0,0.0,139.8513888888889,-554.1041666666666,0.0,-1000.0,49.511805555555554,506.6930555555556,1000.0,0.0,70.47361111111111,46.4375,274.2270833333333,T01,0.6000000000000001,18.0,6.939583333333333,0.8003472222222222,0.7000000000000001,18.1,6.958333333333333,0.8080555555555555,16.0,21.0,18.47222222222222,1009.0,1014.0,1011.2430555555555,55.0,91.0,77.43055555555556,0.0,1.0,0.013888888888888888,0.0,135.70138888888889,136.02083333333334,411.2013888888889,,0
2016-05-29 00:00:00+00:00,1689.6,0.0,910.0444444444444,76.03541666666666,42.22222222222222,52.513888888888886,52.40972222222222,52.013888888888886,30.22222222222222,47.083333333333336,48.84722222222222,27.944444444444443,14.9,0.0,7.859722222222222,36.6,0.4,4.636805555555556,0.9131944444444444,8.500694444444443,265.1534722222222,18.98611111111111,-473.2638888888889,40591.916666666664,5777085.0,-257.375,-1596321,63.19444444444444,73.97916666666667,66.90972222222223,36.145833333333336,37.78472222222222,29.36111111111111,40.31944444444444,25.895833333333332,22.13888888888889,-3.2,89.7,8.443750000000001,1.167361111111111,72.31944444444444,35.666666666666664,35.30555555555556,35.166666666666664,35.13194444444444,240.69930555555553,0.9236111111111112,50.0,399.6715277777778,398.3048611111111,396.8798611111111,207.29444444444445,225.88888888888889,214.08333333333334,2072.1,-50.0,35.47222222222222,0.6930555555555555,4.552083333333333,84.13194444444444,-66.50208333333333,1000.2,-1000.2,10.659027777777778,245.5055555555556,2000.0,0.0,85.06319444444445,-546.8062500000001,0.0,-1000.0,51.447916666666664,546.5548611111111,1000.0,0.0,51.94236111111111,43.513888888888886,296.6458333333333,T01,0.4,11.7,5.141666666666667,0.47131944444444446,0.4,11.9,5.127777777777777,0.47284722222222225,15.0,20.0,17.65972222222222,1013.0,1015.0,1013.5069444444445,43.0,86.0,69.35416666666667,0.0,0.0,0.0,0.0,99.70833333333333,99.36805555555556,413.4583333333333,,0
2016-05-30 00:00:00+00:00,1711.8,0.0,884.9673611111111,72.29444444444444,43.22222222222222,54.80555555555556,54.486111111111114,53.979166666666664,30.520833333333332,45.083333333333336,47.861111111111114,28.59722222222222,15.1,0.0,7.706250000000001,38.6,0.4,4.550000000000001,0.9944444444444446,-0.48888888888888904,267.99930555555557,19.756944444444443,-580.8472222222222,47217.631944444445,6715697.0,-356.11805555555554,-1654583,69.40277777777777,78.73611111111111,68.72222222222223,36.236111111111114,36.958333333333336,29.694444444444443,39.104166666666664,26.583333333333332,22.833333333333332,-3.1,84.9,9.609722222222222,1.3819444444444444,68.45138888888889,35.75,35.44444444444444,35.298611111111114,35.06944444444444,279.8152777777778,0.8680555555555556,50.00069444444445,399.85347222222225,398.4777777777778,398.0986111111111,249.54861111111111,261.4819444444445,249.52083333333334,2098.0,-51.9,34.22222222222222,0.6645833333333333,4.487500000000001,93.20694444444445,-68.94930555555555,991.5,-994.5,19.447222222222223,287.3666666666667,2000.0,0.0,93.74305555555556,-421.77430555555554,0.0,-1000.0,93.43472222222222,418.6222222222222,1000.0,0.0,99.25277777777778,42.763888888888886,275.99305555555554,T01,1.2,12.9,5.284722222222222,0.5979166666666667,1.0,12.4,5.230555555555556,0.5877777777777777,13.0,24.0,18.631944444444443,1009.0,1014.0,1010.5347222222222,39.0,85.0,64.49305555555556,0.0,0.0,0.0,0.0,102.47222222222223,101.29166666666667,410.5138888888889,,0
2016-05-31 00:00:00+00:00,1665.5,0.0,667.8812499999999,137.71527777777777,43.291666666666664,47.520833333333336,47.68055555555556,47.423611111111114,34.548611111111114,45.49305555555556,47.395833333333336,30.993055555555557,14.7,0.0,5.81875,18.7,0.4,3.640972222222222,0.775,5.876388888888889,172.80555555555554,22.96527777777778,-883.2430555555555,14737.430555555555,1995006.0,-773.3194444444445,-689101,62.80555555555556,72.72222222222223,65.54861111111111,37.02777777777778,38.75,32.71527777777778,40.80555555555556,28.743055555555557,25.708333333333332,-3.1,89.7,14.916666666666666,4.0256944444444445,60.520833333333336,36.166666666666664,35.75694444444444,35.854166666666664,36.56944444444444,83.14097222222222,0.757638888888889,50.00069444444445,400.12361111111113,399.0048611111111,397.40277777777777,97.6548611111111,105.69791666666667,101.49722222222222,1185.5,-52.2,36.125,1.2666666666666666,3.6180555555555554,31.926388888888887,-28.647222222222222,1000.6,-1000.1,51.44027777777777,101.33333333333333,1197.2,0.0,39.68888888888889,-264.4034722222222,0.0,-1000.0,64.25208333333333,264.4034722222222,1000.0,0.0,64.25208333333333,37.65972222222222,171.92847222222224,T01,0.0,12.6,4.024305555555555,0.39111111111111113,0.2,12.5,3.988194444444444,0.38625,16.0,28.0,21.61111111111111,1008.0,1011.0,1009.3958333333334,30.0,80.0,53.486111111111114,0.0,0.0,0.0,0.0,77.11805555555556,76.65277777777777,409.36805555555554,,0
2016-06-01 00:00:00+00:00,1764.2,80.3,1492.5680555555555,67.53402777777778,61.298611111111114,81.63194444444444,80.13888888888889,79.1875,35.65277777777778,51.61805555555556,57.423611111111114,33.69444444444444,15.5,0.0,13.22013888888889,39.5,0.4,7.566666666666666,1.4152777777777779,-2.0652777777777778,111.84930555555555,23.770833333333332,-75.90277777777777,130818.93055555556,18826994.0,-42.47222222222222,-3551527,72.13888888888889,85.40972222222223,79.65277777777777,40.638888888888886,43.36805555555556,32.77777777777778,45.06944444444444,35.40277777777778,25.645833333333332,-3.1,73.9,-1.2590277777777779,0.8798611111111111,98.9375,40.791666666666664,40.53472222222222,40.083333333333336,39.34722222222222,784.4277777777778,0.9472222222222223,49.99930555555555,399.12916666666666,397.6166666666667,399.41875000000005,661.0284722222223,685.0562500000001,660.2958333333333,2104.1,-50.0,41.986111111111114,0.5951388888888889,7.372916666666667,195.00416666666666,-147.98958333333334,956.5,-218.2,8.384027777777778,785.1131944444445,2000.0,0.0,194.79305555555555,-909.84375,0.0,-1000.0,60.83680555555556,881.2104166666667,1000.0,0.0,86.12708333333333,57.104166666666664,113.9173611111111,T01,1.5,14.8,8.131944444444445,0.7670138888888889,1.7000000000000002,14.9,8.211111111111112,0.7813888888888889,18.0,28.0,22.63888888888889,1006.0,1010.0,1008.3055555555555,28.0,69.0,43.15277777777778,0.0,0.0,0.0,0.0,159.55555555555554,161.15277777777777,408.28472222222223,,0
2016-06-02 00:00:00+00:00,1694.0,0.0,1246.8493055555555,88.35555555555555,47.02777777777778,65.63194444444444,65.38194444444444,64.95833333333333,34.708333333333336,52.138888888888886,55.27777777777778,33.03472222222222,15.0,0.0,11.010416666666666,21.3,0.4,5.75,1.063888888888889,-3.4583333333333335,146.98125,24.618055555555557,-354.8333333333333,58249.29861111111,8336802.0,-260.9861111111111,-2606449,57.22222222222222,71.56944444444444,68.375,38.38194444444444,42.229166666666664,33.666666666666664,43.90277777777778,33.576388888888886,26.375,-3.2,89.7,1.8243055555555554,1.0409722222222222,91.65972222222223,38.09027777777778,37.77777777777778,37.513888888888886,37.75694444444444,347.37083333333334,0.890277777777778,50.00069444444445,399.8201388888889,398.51458333333335,397.8277777777778,305.0465277777778,325.69375,304.3465277777778,1719.8,-49.9,39.520833333333336,0.788888888888889,5.631944444444445,109.85277777777777,-108.60486111111112,1000.1,-600.9,12.609722222222222,351.70000000000005,1728.2,0.0,110.3375,-787.5090277777778,0.0,-1000.0,72.41736111111112,787.3923611111111,1000.0,0.0,72.7798611111111,50.44444444444444,150.44097222222223,T01,1.2,12.3,6.319444444444445,0.630625,1.1,12.7,6.344444444444445,0.6438888888888888,20.0,29.0,23.59027777777778,1003.0,1007.0,1005.1041666666666,25.0,73.0,40.38194444444444,0.0,0.0,0.0,0.0,123.20833333333333,123.8125,405.0416666666667,,0
2016-06-03 00:00:00+00:00,1704.0,0.0,1255.0673611111113,114.64027777777778,41.083333333333336,60.77777777777778,60.43055555555556,59.90972222222222,31.930555555555557,49.201388888888886,52.791666666666664,29.15972222222222,15.0,0.0,11.097916666666666,36.7,0.4,5.856249999999999,1.1965277777777779,-3.477777777777778,240.24166666666667,19.96527777777778,-281.25694444444446,66654.07638888889,9557687.0,-244.25694444444446,-2324057,68.90277777777777,79.25,70.75694444444444,38.55555555555556,39.55555555555556,31.22222222222222,42.13194444444444,27.895833333333332,23.729166666666668,-3.2,63.8,2.05,1.7152777777777777,84.09722222222223,38.354166666666664,38.0,37.798611111111114,37.625,398.3076388888889,0.882638888888889,50.00069444444445,398.9770833333333,397.5111111111111,397.6965277777778,344.59513888888887,364.1743055555555,346.9298611111111,1844.9,-50.0,38.06944444444444,1.0340277777777778,5.738194444444444,139.9486111111111,-96.84861111111111,1000.2,-687.0,20.225694444444443,403.77152777777775,1869.7,0.0,142.08333333333334,-723.0645833333333,0.0,-1000.0,83.40555555555555,722.0611111111111,1000.0,0.0,85.71805555555555,44.041666666666664,243.7159722222222,T01,1.9,11.5,6.148611111111111,0.7351388888888889,1.6,11.9,6.126388888888889,0.7681944444444445,17.0,21.0,18.57638888888889,1004.0,1009.0,1006.4375,65.0,96.0,79.43055555555556,0.0,0.0,0.0,0.0,119.81944444444444,119.36805555555556,406.34722222222223,,0
2016-06-04 00:00:00+00:00,1689.0,0.0,1226.3229166666667,70.59097222222222,40.65972222222222,60.125,60.09027777777778,59.666666666666664,29.4375,48.451388888888886,52.041666666666664,28.541666666666668,14.9,0.0,10.84236111111111,35.7,0.4,5.496527777777778,1.051388888888889,-0.8583333333333333,294.6534722222222,19.368055555555557,-253.1875,51138.819444444445,7327527.0,-206.43055555555554,-2315009,72.31944444444444,82.81944444444444,71.5,38.583333333333336,40.013888888888886,30.07638888888889,42.80555555555556,27.09722222222222,22.569444444444443,-3.0,89.7,1.8208333333333333,0.9354166666666668,91.14583333333333,38.15972222222222,37.84722222222222,37.55555555555556,37.69444444444444,305.2243055555556,0.86875,50.0,399.6381944444445,398.31319444444443,397.9347222222222,268.71805555555557,287.7104166666667,267.9423611111111,1622.3,-50.8,38.61805555555556,0.6256944444444446,5.393750000000001,101.17569444444445,-96.43819444444445,828.0,-656.9,14.527083333333334,307.98541666666665,1658.4,0.0,101.12083333333334,-744.8888888888889,0.0,-1000.0,98.00347222222223,744.8763888888889,1000.0,0.0,98.08680555555556,40.791666666666664,295.5138888888889,T01,1.3,11.3,5.982638888888889,0.5363194444444445,1.3,11.3,5.975,0.5415277777777778,16.0,21.0,18.09027777777778,1007.0,1010.0,1008.4444444444445,56.0,91.0,74.66666666666667,0.0,0.0,0.0,0.0,116.49305555555556,116.3125,408.40972222222223,,0
2016-06-05 00:00:00+00:00,1669.9,0.0,594.5409722222222,46.556250000000006,35.208333333333336,45.15972222222222,45.22222222222222,44.798611111111114,31.229166666666668,43.423611111111114,43.333333333333336,28.97222222222222,14.8,0.0,5.109722222222222,21.8,0.4,3.3631944444444444,0.7638888888888888,-20.763194444444444,215.71249999999998,21.791666666666668,-547.1666666666666,22154.840277777777,3111506.0,-222.84027777777777,-967177,69.60416666666667,77.97916666666667,67.5,34.666666666666664,35.9375,31.48611111111111,38.27777777777778,26.17361111111111,24.805555555555557,-3.0,83.6,13.594444444444443,0.6756944444444444,55.888888888888886,33.93055555555556,33.541666666666664,33.576388888888886,33.65972222222222,129.6263888888889,0.9090277777777778,49.99930555555555,400.1638888888889,398.8284722222222,397.0798611111111,118.27291666666666,129.08680555555554,119.97291666666666,1267.5,-49.8,32.50694444444444,0.3826388888888889,3.3305555555555557,41.97569444444444,-40.30833333333333,617.2,-741.8,9.544444444444444,134.25347222222223,1277.7,0.0,41.68263888888889,-319.8229166666667,0.0,-1000.0,36.16458333333333,319.8229166666667,1000.0,0.0,36.16458333333333,34.791666666666664,253.99444444444447,T01,0.0,10.5,3.3854166666666665,0.2940277777777778,0.0,10.5,3.3784722222222223,0.29152777777777783,16.0,26.0,20.569444444444443,1007.0,1010.0,1008.0277777777778,46.0,100.0,76.84722222222223,0.0,1.0,0.006944444444444444,0.0,64.36111111111111,64.11805555555556,407.96527777777777,,0
2016-06-06 00:00:00+00:00,1587.8,0.0,653.9513888888889,108.275,38.451388888888886,47.5625,47.84027777777778,47.479166666666664,34.78472222222222,44.5625,46.145833333333336,30.8125,14.0,0.0,5.614583333333333,20.7,0.4,3.4055555555555554,0.7166666666666667,12.728472222222223,152.75833333333333,23.59027777777778,-755.4444444444445,12119.909722222223,1636488.0,-606.9097222222222,-719112,71.61111111111111,79.89583333333333,69.16666666666667,37.013888888888886,38.513888888888886,34.326388888888886,40.638888888888886,28.791666666666668,27.38888888888889,-2.9,89.7,13.193055555555555,2.8597222222222225,62.076388888888886,36.09722222222222,35.65277777777778,35.68055555555556,36.513888888888886,68.15277777777777,0.7784722222222222,50.00138888888889,400.15555555555557,399.0909722222222,397.5416666666667,76.67569444444445,84.31111111111112,79.35694444444444,735.0,-50.2,35.75694444444444,1.0097222222222222,3.39375,35.329861111111114,-29.94722222222222,1000.3,-923.9,32.486805555555556,79.95277777777778,743.1,0.0,37.41111111111111,-268.0777777777778,0.0,-1000.0,87.91319444444444,268.0777777777778,1000.0,0.0,87.91319444444444,35.770833333333336,210.02916666666667,T01,0.8,8.9,3.8131944444444446,0.31625,0.7000000000000001,8.9,3.8291666666666666,0.3169444444444445,16.0,28.0,22.59722222222222,1007.0,1010.0,1009.0555555555555,33.0,88.0,58.298611111111114,0.0,0.0,0.0,0.0,73.02777777777777,73.28472222222223,409.0138888888889,,0
2016-06-07 00:00:00+00:00,1819.5,0.0,1245.4305555555557,77.00555555555555,60.90277777777778,89.9375,87.04166666666667,85.90972222222223,41.00694444444444,51.52777777777778,56.72222222222222,35.59027777777778,15.9,0.0,11.008333333333333,38.0,0.4,9.471527777777778,1.6416666666666666,-1.338888888888889,98.91805555555555,25.32638888888889,-600.5208333333334,157255.47222222222,22558314.0,-426.46527777777777,-3262207,81.52777777777777,94.84027777777777,90.02083333333333,42.145833333333336,45.673611111111114,34.13194444444444,47.77777777777778,39.21527777777778,27.34027777777778,-3.1,89.7,13.769444444444444,2.8979166666666667,96.60416666666667,42.201388888888886,42.03472222222222,41.38194444444444,40.666666666666664,939.9840277777779,0.8951388888888889,50.00416666666667,399.82222222222225,398.34375,400.60625000000005,797.2020833333333,810.9083333333333,793.6381944444444,2106.6,-49.8,45.770833333333336,0.66875,9.339583333333334,100.95277777777778,-135.92708333333334,916.9,-836.5,13.59375,1169.8152777777777,2000.0,0.0,86.60486111111112,-577.9895833333334,0.0,-1000.0,67.44791666666667,506.68541666666664,1000.0,0.0,73.04652777777778,56.11805555555556,100.26944444444445,T01,1.9,18.6,9.752777777777778,0.933125,1.8,19.0,9.810416666666667,0.9553472222222221,21.0,28.0,24.3125,1008.0,1011.0,1009.625,32.0,50.0,40.861111111111114,0.0,0.0,0.0,0.0,192.09027777777777,193.20138888888889,409.59722222222223,,0
2016-06-08 00:00:00+00:00,1796.3,0.0,1591.1444444444444,59.611805555555556,72.75694444444444,106.05555555555556,102.375,100.88888888888889,44.326388888888886,52.8125,60.361111111111114,38.19444444444444,15.8,0.0,14.09513888888889,40.9,0.5,9.963194444444445,1.7645833333333334,-0.04444444444444443,106.76388888888889,26.125,-64.05555555555556,212102.84027777778,30533583.0,-41.986111111111114,-4140100,77.84027777777777,96.54861111111111,98.82638888888889,44.138888888888886,47.354166666666664,34.38194444444444,48.47222222222222,42.13194444444444,27.770833333333332,-3.2,89.7,1.8104166666666666,2.0347222222222223,108.04166666666667,44.583333333333336,44.5625,43.65972222222222,42.111111111111114,1272.2569444444443,0.9798611111111111,50.0,399.0493055555555,397.5236111111111,400.93958333333336,1064.0458333333333,1085.0868055555557,1060.6215277777778,2104.3,-48.6,47.173611111111114,0.5236111111111111,9.586805555555555,157.70416666666668,-172.50694444444446,12.6,-223.3,6.471527777777777,1285.951388888889,2000.0,0.0,149.27083333333334,-844.3569444444444,0.0,-1000.0,60.09444444444445,758.2958333333333,1000.0,0.0,77.96319444444445,68.05555555555556,106.81319444444445,T01,3.6,20.1,10.019444444444444,0.7630555555555555,3.8,20.1,10.086111111111112,0.7845833333333334,21.0,30.0,25.07638888888889,1007.0,1010.0,1008.7847222222222,31.0,74.0,51.8125,0.0,0.0,0.0,0.0,197.45138888888889,198.76388888888889,408.71527777777777,,0
2016-06-09 00:00:00+00:00,1632.1,0.0,818.45,148.82569444444445,51.013888888888886,54.229166666666664,54.451388888888886,54.11805555555556,39.548611111111114,47.40972222222222,49.65277777777778,33.84722222222222,14.5,0.0,7.16736111111111,21.3,0.4,3.796527777777778,0.8097222222222222,-3.5138888888888884,179.86111111111111,26.381944444444443,-1052.9375,13192.368055555555,1748078.0,-826.2083333333334,-963001,56.958333333333336,69.88194444444444,67.15972222222223,38.576388888888886,41.701388888888886,36.104166666666664,43.375,33.84722222222222,29.1875,-3.0,89.7,10.193055555555555,4.223611111111111,72.49305555555556,37.736111111111114,37.326388888888886,37.333333333333336,38.361111111111114,72.85208333333334,0.7180555555555556,49.99861111111111,400.05833333333334,398.93680555555557,397.22222222222223,100.91527777777777,110.85972222222222,104.53472222222223,878.0,-52.0,38.63194444444444,1.3583333333333334,3.745833333333333,41.28125,-40.22013888888889,1000.4,-1000.0,72.72986111111112,89.36597222222223,891.9,0.0,44.06736111111111,-288.98125000000005,0.0,-1000.0,119.79513888888889,288.98125000000005,1000.0,0.0,119.79513888888889,44.416666666666664,180.87569444444443,T01,0.0,8.4,3.8499999999999996,0.3490972222222222,0.0,8.5,3.842361111111111,0.3578472222222222,21.0,30.0,25.3125,1005.0,1008.0,1006.4166666666666,35.0,85.0,52.729166666666664,0.0,0.0,0.0,0.0,73.75,73.61111111111111,406.3611111111111,,0
2016-06-10 00:00:00+00:00,1695.0,47.3,1260.2965277777778,132.84305555555557,51.576388888888886,62.020833333333336,62.00694444444444,61.52777777777778,35.22222222222222,47.59027777777778,51.951388888888886,30.930555555555557,15.0,0.0,11.15763888888889,26.8,0.4,5.386805555555556,1.088888888888889,-0.688888888888889,267.62152777777777,22.493055555555557,-385.5138888888889,50913.694444444445,7276054.0,-307.47222222222223,-2054695,68.75694444444444,79.09027777777777,70.70138888888889,38.763888888888886,40.28472222222222,32.729166666666664,42.458333333333336,30.45138888888889,25.57638888888889,-3.1,86.3,1.5138888888888888,2.986111111111111,84.6875,38.5625,38.104166666666664,38.00694444444444,38.05555555555556,303.1652777777778,0.820138888888889,50.0,399.60069444444446,397.9777777777778,397.75,272.24375,293.8701388888889,277.8305555555555,1689.4,-51.8,38.013888888888886,1.1868055555555557,5.270833333333333,97.36666666666666,-85.66944444444444,1000.5,-810.5,37.70625,311.4138888888889,1708.0,0.0,98.34722222222223,-606.4715277777777,0.0,-1000.0,115.46041666666666,606.3777777777777,1000.0,0.0,115.85416666666667,47.451388888888886,268.31458333333336,T01,0.4,12.0,5.758333333333334,0.5897222222222223,0.4,11.7,5.763194444444444,0.6077083333333334,19.0,25.0,21.03472222222222,1005.0,1008.0,1006.3680555555555,53.0,93.0,78.34722222222223,0.0,0.0,0.0,0.0,111.90277777777777,112.11111111111111,406.2638888888889,,0
2016-06-11 00:00:00+00:00,1644.4,0.0,836.7722222222222,75.73680555555556,41.229166666666664,52.395833333333336,52.791666666666664,52.38194444444444,33.28472222222222,44.611111111111114,46.97222222222222,29.333333333333332,14.6,0.0,7.3493055555555555,26.7,0.4,3.9791666666666665,0.8500000000000001,6.282638888888888,268.3888888888889,21.27777777777778,-564.6041666666666,22502.1875,3159014.0,-401.77777777777777,-1162402,71.32638888888889,80.57638888888889,69.625,37.27777777777778,38.65972222222222,31.916666666666668,41.09722222222222,27.29861111111111,24.458333333333332,-3.0,89.7,8.947916666666666,1.7069444444444444,72.65277777777777,36.583333333333336,36.09722222222222,36.11805555555556,36.63194444444444,131.64375,0.8215277777777779,50.0,399.6798611111111,398.55625,396.87361111111113,127.66319444444444,141.45277777777778,131.56180555555557,917.7,-50.1,36.44444444444444,0.6937500000000001,3.929861111111111,53.57361111111111,-48.44652777777778,916.3,-684.3,24.910416666666666,139.4263888888889,927.6,0.0,54.97013888888889,-432.7388888888889,0.0,-1000.0,90.13611111111112,432.7388888888889,1000.0,0.0,90.13611111111112,43.59027777777778,269.5993055555556,T01,0.0,10.0,4.292361111111111,0.3857638888888889,0.0,10.2,4.28125,0.393125,16.0,23.0,19.916666666666668,1006.0,1009.0,1007.1527777777778,50.0,92.0,72.75,0.0,0.0,0.0,0.0,82.54166666666667,82.43055555555556,407.125,,0
2016-06-12 00:00:00+00:00,1665.5,0.0,633.3381944444444,66.16041666666666,39.625,49.13194444444444,49.15277777777778,48.78472222222222,33.40972222222222,43.03472222222222,44.53472222222222,30.57638888888889,14.8,0.0,5.256944444444445,24.1,0.4,3.41875,0.7069444444444444,3.7631944444444443,211.89097222222222,23.458333333333332,-603.6736111111111,15042.729166666666,2079224.0,-285.9375,-997665,70.36805555555556,78.60416666666667,67.92361111111111,35.138888888888886,37.111111111111114,33.486111111111114,39.270833333333336,28.59722222222222,26.805555555555557,-3.1,84.9,13.595833333333333,1.2479166666666666,56.666666666666664,34.21527777777778,33.888888888888886,33.875,34.34027777777778,86.65416666666667,0.8673611111111111,50.0,399.8576388888889,398.9243055555555,396.7104166666667,90.87777777777778,101.92847222222223,95.26736111111111,928.5,-50.6,33.65277777777778,0.65,3.3819444444444446,36.78194444444445,-41.611805555555556,1000.1,-1000.0,27.834027777777777,93.14027777777778,948.6,0.0,37.09305555555555,-303.04791666666665,0.0,-1000.0,70.93333333333334,303.04791666666665,1000.0,0.0,70.93333333333334,41.354166666666664,208.11874999999998,T01,0.2,9.8,3.4805555555555556,0.3157638888888889,0.0,9.8,3.428472222222222,0.3167361111111111,16.0,30.0,22.34027777777778,1008.0,1010.0,1008.7708333333334,36.0,100.0,73.75694444444444,0.0,1.0,0.006944444444444444,0.0,66.25694444444444,65.22916666666667,408.72222222222223,,0
2016-06-13 00:00:00+00:00,1695.0,0.0,698.9972222222223,48.03888888888889,44.673611111111114,52.833333333333336,52.59722222222222,52.083333333333336,36.93055555555556,46.611111111111114,47.88194444444444,34.25,15.0,0.0,6.093055555555555,24.0,0.4,4.058333333333334,0.7736111111111111,-0.8861111111111111,234.22083333333336,26.22222222222222,-519.8194444444445,41865.875,5953830.0,-273.8611111111111,-1443444,73.19444444444444,82.40277777777777,72.75694444444444,37.77777777777778,40.673611111111114,35.44444444444444,42.333333333333336,32.666666666666664,28.944444444444443,-3.3,81.8,12.223611111111111,0.6340277777777777,63.30555555555556,37.13194444444444,36.625,36.65277777777778,37.34027777777778,248.07986111111111,0.9104166666666667,50.0,399.65694444444443,398.68958333333336,397.14444444444445,213.6590277777778,228.85208333333333,219.70277777777778,1751.1,-50.0,37.65277777777778,0.4118055555555556,3.988888888888889,62.83958333333333,-60.138888888888886,735.9,-933.8,8.752083333333333,254.21041666666667,1790.9,0.0,63.821527777777774,-423.24930555555557,0.0,-1000.0,22.618055555555557,422.8611111111111,1000.0,0.0,24.49375,44.84722222222222,292.6125,T01,0.0,11.8,4.075694444444444,0.3950694444444445,0.0,11.8,4.078472222222222,0.39208333333333334,20.0,30.0,25.291666666666668,1006.0,1009.0,1007.7152777777778,43.0,77.0,59.93055555555556,0.0,0.0,0.0,0.0,78.34722222222223,78.21527777777777,407.6666666666667,,0
