timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-06-14 00:00:00+00:00,1702.6,36.0,1312.5680555555555,103.29374999999999,51.05555555555556,67.01388888888889,66.77083333333333,66.29166666666667,36.666666666666664,51.354166666666664,55.59027777777778,33.763888888888886,15.1,0.0,11.602083333333333,35.3,0.4,5.884722222222222,1.0604166666666668,-0.05833333333333332,308.4291666666667,25.375,-254.39583333333334,62218.270833333336,8922799.0,-190.44444444444446,-2453816,58.59722222222222,72.15972222222223,68.5,38.93055555555556,42.125,34.604166666666664,43.71527777777778,34.951388888888886,27.53472222222222,-3.1,85.0,0.37361111111111106,1.9805555555555554,90.24305555555556,38.71527777777778,38.361111111111114,38.18055555555556,38.263888888888886,371.7895833333333,0.8888888888888888,50.0,399.2631944444445,397.77708333333334,397.4861111111111,320.9423611111111,346.43888888888887,327.2604166666667,1856.1,-52.0,39.361111111111114,0.9340277777777778,5.732638888888889,94.60277777777777,-102.22847222222222,1000.2,-901.2,20.663888888888888,376.97291666666666,1888.5,0.0,96.55833333333334,-770.05,0.0,-1000.0,72.44999999999999,769.79375,1000.0,0.0,73.24444444444445,53.03472222222222,313.4944444444444,T01,0.4,11.9,6.196527777777778,0.5253472222222223,0.3,11.9,6.153472222222223,0.5205555555555555,19.0,28.0,24.13888888888889,1004.0,1007.0,1005.5416666666666,24.0,77.0,56.3125,0.0,0.0,0.0,0.0,120.78472222222223,119.93055555555556,405.4236111111111,,0
2016-06-15 00:00:00+00:00,1785.6,181.5,1547.55625,47.52569444444444,57.291666666666664,88.4375,85.81944444444444,84.64583333333333,36.30555555555556,52.486111111111114,58.291666666666664,32.59722222222222,15.7,1.8,13.705555555555556,49.1,0.5,8.523611111111112,1.6777777777777778,-0.7819444444444446,301.8409722222222,21.069444444444443,-28.40277777777778,170143.86111111112,24496625.0,-15.104166666666666,-3888584,63.458333333333336,78.88888888888889,78.25694444444444,40.729166666666664,42.93055555555556,31.666666666666668,44.798611111111114,34.354166666666664,23.90277777777778,-3.2,60.1,-0.9881944444444445,0.8972222222222224,102.75,41.15972222222222,41.00694444444444,40.31944444444444,38.888888888888886,1020.5305555555556,0.9631944444444444,49.99930555555555,398.8152777777778,397.1784722222222,399.5993055555556,854.1722222222222,879.5180555555556,854.4715277777777,2107.6,-45.1,42.826388888888886,0.4222222222222223,8.206944444444444,201.9090277777778,-162.02430555555554,656.1,-220.4,6.322916666666667,1019.7555555555555,2000.0,0.0,200.51666666666668,-895.6694444444444,0.0,-1000.0,85.29236111111112,831.6541666666667,1000.0,0.0,114.46458333333334,57.96527777777778,302.63125,T01,2.8,15.6,8.712499999999999,0.9948611111111111,2.8,15.6,8.695833333333333,0.9897222222222223,18.0,22.0,19.84027777777778,1003.0,1005.0,1003.9444444444445,49.0,93.0,72.0,0.0,0.0,0.0,0.0,171.27083333333334,170.81944444444446,403.90277777777777,,0
2016-06-16 00:00:00+00:00,1709.8,177.0,1391.0569444444445,64.51666666666667,53.06944444444444,70.8125,69.96527777777777,69.21527777777777,30.63888888888889,50.8125,55.354166666666664,29.805555555555557,15.1,1.7000000000000002,12.31388888888889,37.0,0.4,6.881944444444445,1.3215277777777779,0.18749999999999994,298.5263888888889,19.479166666666668,-160.18055555555554,102940.59722222222,14800380.0,-126.27777777777777,-3107497,65.31944444444444,79.08333333333333,74.63194444444444,38.916666666666664,40.416666666666664,30.32638888888889,42.736111111111114,29.67361111111111,22.6875,-3.2,59.5,0.23680555555555552,0.4930555555555556,92.36805555555556,39.0,38.71527777777778,38.38194444444444,37.68055555555556,616.7611111111112,0.9298611111111111,50.0,399.2875,397.71180555555554,398.8381944444444,520.53125,545.098611111111,523.0881944444444,2091.7,-45.0,39.270833333333336,0.5673611111111111,6.720138888888889,159.99305555555554,-129.48402777777778,610.7,-269.0,8.195833333333333,618.8631944444445,2000.0,0.0,161.17430555555555,-854.6729166666667,0.0,-1000.0,38.37430555555555,849.6875,1000.0,0.0,49.52777777777778,52.15972222222222,298.33680555555554,T01,2.5,12.9,7.146527777777777,0.7234027777777778,2.4,12.9,7.136805555555556,0.7215972222222222,15.0,21.0,18.21527777777778,1004.0,1009.0,1006.6180555555555,47.0,80.0,66.88888888888889,0.0,0.0,0.0,0.0,139.80555555555554,139.63888888888889,406.55555555555554,,0
2016-06-17 00:00:00+00:00,1665.5,0.0,712.036111111111,106.87986111111111,41.076388888888886,47.88194444444444,47.94444444444444,47.576388888888886,32.78472222222222,43.9375,45.583333333333336,29.70138888888889,14.7,0.0,6.067361111111111,25.9,0.4,3.5888888888888886,0.8208333333333333,2.2909722222222224,293.73749999999995,21.618055555555557,-682.9305555555555,20300.04861111111,2824865.0,-396.74305555555554,-1136269,63.53472222222222,73.5,65.91666666666667,35.78472222222222,37.3125,31.166666666666668,39.458333333333336,27.5625,24.270833333333332,-3.1,89.7,12.168055555555556,2.365972222222222,61.875,35.013888888888886,34.61805555555556,34.625,35.020833333333336,117.72708333333334,0.8479166666666668,50.00069444444445,399.9125,398.75625,397.42569444444445,116.6590277777778,125.29027777777777,116.375,1361.0,-51.8,34.263888888888886,0.9923611111111111,3.5472222222222225,53.768055555555556,-47.3625,1000.4,-998.5,21.290277777777778,126.89791666666666,1384.6,0.0,55.46319444444444,-312.06388888888887,0.0,-1000.0,72.44652777777777,312.06388888888887,1000.0,0.0,72.44652777777777,39.22222222222222,308.9534722222222,T01,0.2,11.3,4.240972222222222,0.49916666666666665,0.2,11.6,4.194444444444445,0.4925,16.0,25.0,20.11111111111111,1008.0,1011.0,1009.2361111111111,38.0,81.0,59.708333333333336,0.0,0.0,0.0,0.0,81.54166666666667,80.77083333333333,409.22222222222223,,0
2016-06-18 00:00:00+00:00,1699.6,0.0,639.2830985915492,71.30140845070422,41.69718309859155,49.40845070422535,49.15492957746479,48.70422535211268,34.58450704225352,44.12676056338028,45.83802816901409,31.401408450704224,15.1,0.0,5.490140845070423,23.9,0.4,3.9457746478873235,0.8697183098591549,15.690140845070422,217.6161971830986,23.802816901408452,-664.1478873239437,34499.52112676056,4804625.0,-338.4507042253521,-1220435,70.52816901408451,79.36619718309859,69.82394366197182,36.19718309859155,38.225352112676056,32.95774647887324,40.014084507042256,29.732394366197184,26.239436619718308,-3.2,90.0,15.352112676056338,1.7140845070422535,58.23943661971831,35.5,35.098591549295776,35.183098591549296,35.443661971830984,202.91478873239438,0.897887323943662,50.0,400.05422535211267,398.9274647887324,397.66760563380285,184.20704225352114,194.9274647887324,187.5007042253521,1947.7,-52.2,35.105633802816904,0.6950704225352113,3.862676056338028,59.219014084507045,-51.609154929577464,1000.4,-999.9,22.447183098591548,213.07112676056337,1965.9,0.0,61.180281690140845,-294.70352112676056,0.0,-1000.0,53.465492957746484,291.92042253521123,1000.0,0.0,58.449999999999996,39.894366197183096,283.04366197183094,T01,0.3,13.1,4.449999999999999,0.47583333333333333,0.2,13.2,4.411111111111111,0.46513888888888894,18.0,30.0,22.65972222222222,1010.0,1014.0,1012.0625,22.0,71.0,46.03472222222222,0.0,0.0,0.0,0.0,85.8125,85.01388888888889,412.0,,0
2016-06-19 00:00:00+00:00,1777.8,0.0,1171.4125,69.97777777777777,54.6875,73.95138888888889,72.55555555555556,71.78472222222223,37.40277777777778,50.979166666666664,54.56944444444444,34.451388888888886,15.7,0.0,10.306944444444445,39.8,0.4,6.383333333333334,1.251388888888889,5.6513888888888895,100.36944444444445,24.71527777777778,-441.0,105838.40277777778,15177224.0,-313.19444444444446,-2690773,63.013888888888886,77.04861111111111,75.08333333333333,39.791666666666664,42.645833333333336,33.61805555555556,44.076388888888886,35.486111111111114,26.631944444444443,-3.2,89.7,4.895833333333333,1.2972222222222223,86.42361111111111,39.71527777777778,39.43055555555556,38.99305555555556,38.69444444444444,632.3763888888889,0.8868055555555556,49.99930555555555,399.8972222222222,398.18333333333334,399.1652777777778,543.2645833333333,561.9361111111111,538.7569444444445,2105.6,-51.9,40.75,0.6256944444444446,6.220138888888889,155.4090277777778,-112.13541666666667,1000.1,-741.6,22.070138888888888,636.9749999999999,2000.0,0.0,154.375,-653.6319444444445,0.0,-1000.0,71.6548611111111,621.1624999999999,1000.0,0.0,90.66736111111112,53.52777777777778,129.72569444444446,T01,1.0,15.2,6.709027777777778,0.6992361111111111,0.9,15.4,6.74375,0.7134027777777778,19.0,28.0,23.541666666666668,1013.0,1016.0,1014.5208333333334,36.0,69.0,50.520833333333336,0.0,0.0,0.0,0.0,130.99305555555554,131.75,414.5,,0
2016-06-20 00:00:00+00:00,1798.4,0.0,1298.1576388888889,60.645833333333336,54.923611111111114,75.85416666666667,74.34027777777777,73.43055555555556,36.958333333333336,49.63194444444444,54.68055555555556,33.52777777777778,15.8,0.0,11.471527777777778,37.2,0.4,7.140277777777778,1.3006944444444446,-0.6347222222222223,104.79722222222222,24.055555555555557,-258.8333333333333,119364.8125,17151262.0,-170.38194444444446,-2985661,70.28472222222223,82.73611111111111,77.6875,39.979166666666664,42.25,33.56944444444444,44.298611111111114,34.520833333333336,26.645833333333332,-3.1,45.2,3.3409722222222222,0.8201388888888889,87.61111111111111,39.96527777777778,39.708333333333336,39.27777777777778,38.729166666666664,714.6590277777777,0.9347222222222222,50.0,399.6743055555555,398.1715277777778,399.3826388888889,602.6902777777777,622.48125,602.536111111111,2104.9,-44.3,41.041666666666664,0.5423611111111112,6.936805555555555,145.24374999999998,-124.40555555555557,912.4,-377.7,8.311805555555555,718.254861111111,2000.0,0.0,146.22916666666666,-741.9486111111112,0.0,-1000.0,57.02708333333333,710.7576388888889,1000.0,0.0,69.03472222222223,55.111111111111114,105.43055555555556,T01,0.9,16.3,7.410416666666666,0.6072916666666667,0.8,16.3,7.470138888888889,0.6245138888888889,18.0,28.0,22.84027777777778,1010.0,1014.0,1011.9930555555555,32.0,82.0,54.21527777777778,0.0,0.0,0.0,0.0,145.05555555555554,146.20138888888889,411.9236111111111,,0
2016-06-21 00:00:00+00:00,1837.2,0.0,1614.5201388888888,50.33263888888889,72.90972222222223,114.4375,109.48611111111111,107.96527777777777,45.13194444444444,54.5,61.708333333333336,37.201388888888886,16.2,0.0,14.299305555555556,35.4,0.8,12.14375,2.247916666666667,0.23958333333333343,117.98750000000001,24.21527777777778,-64.4375,249883.72222222222,35973977.0,-43.604166666666664,-4760633,80.11805555555556,98.64583333333333,101.91666666666667,43.34722222222222,47.375,33.298611111111114,49.0,42.166666666666664,26.0625,-3.1,89.7,5.313194444444445,2.132638888888889,113.17361111111111,44.083333333333336,44.1875,43.076388888888886,41.013888888888886,1498.7930555555556,0.9916666666666667,49.99930555555555,399.6979166666667,398.03055555555557,402.46458333333334,1254.6930555555555,1270.5083333333334,1240.351388888889,2110.0,-49.8,48.708333333333336,0.4395833333333334,11.650694444444445,156.80833333333334,-198.35625,9.4,-227.4,4.612500000000001,1527.0673611111113,2000.0,94.4,144.60208333333333,-789.4368055555556,0.0,-1000.0,49.302083333333336,676.4256944444445,1000.0,0.0,66.85277777777777,62.84722222222222,117.75625000000001,T01,3.2,25.0,12.898611111111112,2.1915277777777775,3.4,25.6,12.977083333333333,2.242986111111111,20.0,27.0,23.0625,1007.0,1012.0,1009.3402777777778,30.0,70.0,42.388888888888886,0.0,0.0,0.0,0.0,255.02777777777777,256.59722222222223,409.28472222222223,,0
2016-06-22 00:00:00+00:00,1817.1,1213.8,1628.052777777778,36.80347222222222,75.78472222222223,119.6875,114.48611111111111,112.80555555555556,48.05555555555556,53.541666666666664,61.34722222222222,37.74305555555556,16.0,10.8,14.418750000000001,42.8,0.5,10.827777777777778,2.198611111111111,0.21249999999999994,118.17222222222222,24.3125,0.0,260520.90972222222,37515011.0,0.0,-4744820,84.20833333333333,103.9375,108.65277777777777,44.673611111111114,48.31944444444444,33.270833333333336,49.611111111111114,43.22222222222222,26.20138888888889,-3.0,16.3,1.4895833333333333,2.1354166666666665,115.84027777777777,45.4375,45.46527777777778,44.375,42.18055555555556,1563.03125,0.9888888888888889,50.00069444444445,399.67291666666665,397.84513888888887,402.28194444444443,1304.9972222222223,1324.5930555555556,1292.459027777778,2108.2,3.6,49.583333333333336,0.31666666666666665,10.458333333333334,187.55347222222224,-197.69930555555555,-36.3,-229.4,3.3583333333333334,1558.8555555555556,2000.0,0.0,185.21319444444444,-805.5583333333333,0.0,-1000.0,120.05347222222223,662.2881944444445,1000.0,0.0,134.50902777777776,60.53472222222222,117.96458333333334,T01,2.0,19.9,10.783333333333333,2.0908333333333333,2.0,20.3,10.851388888888888,2.1154166666666665,20.0,28.0,23.15972222222222,1006.0,1009.0,1007.5763888888889,40.0,70.0,51.65277777777778,0.0,0.0,0.0,0.0,212.71527777777777,214.14583333333334,407.5208333333333,,0
2016-06-23 00:00:00+00:00,1725.8,0.0,1467.507638888889,68.56736111111111,57.395833333333336,75.63888888888889,74.71527777777777,73.99305555555556,35.34722222222222,52.63194444444444,57.798611111111114,34.611111111111114,15.2,0.0,12.997222222222222,22.9,0.4,7.14513888888889,1.2131944444444445,-1.1534722222222222,124.58680555555556,25.243055555555557,-40.263888888888886,103507.20833333333,14899239.0,-27.79861111111111,-3375637,62.076388888888886,77.33333333333333,75.65972222222223,40.541666666666664,43.28472222222222,33.90277777777778,44.611111111111114,36.27777777777778,26.77777777777778,-3.2,89.7,-0.8715277777777779,0.7493055555555556,97.20833333333333,40.49305555555556,40.298611111111114,39.833333333333336,39.479166666666664,620.8625,0.9263888888888889,50.00069444444445,399.0965277777778,397.67291666666665,398.92083333333335,528.6555555555556,551.245138888889,526.95625,2103.5,-51.0,40.90277777777778,0.6048611111111112,6.893055555555556,150.6222222222222,-140.64930555555554,1.2,-219.5,7.831250000000001,633.9923611111111,2000.0,0.0,150.65208333333334,-907.0284722222223,0.0,-1000.0,71.35972222222222,899.08125,1000.0,0.0,78.60138888888889,47.979166666666664,125.74097222222223,T01,1.6,15.0,7.039583333333334,1.379027777777778,1.6,15.0,7.090277777777778,1.3879166666666667,20.0,31.0,24.07638888888889,1009.0,1012.0,1010.4791666666666,30.0,79.0,57.576388888888886,0.0,0.0,0.0,0.0,137.66666666666666,138.77777777777777,410.43055555555554,,0
2016-06-24 00:00:00+00:00,1671.3,0.0,1162.8270833333333,123.50902777777777,47.5,62.416666666666664,62.40972222222222,62.02777777777778,36.84027777777778,50.40277777777778,53.625,33.84027777777778,14.8,0.0,10.272916666666667,17.9,0.4,5.060416666666667,1.0027777777777778,0.22916666666666663,166.33541666666667,25.95138888888889,-565.2430555555555,37655.305555555555,5340973.0,-399.68055555555554,-1951812,56.80555555555556,70.11805555555556,66.99305555555556,40.0,43.388888888888886,35.638888888888886,45.34722222222222,34.173611111111114,28.38888888888889,-3.1,89.7,2.8722222222222222,2.8111111111111113,89.47222222222223,39.40972222222222,39.013888888888886,38.875,39.611111111111114,222.49374999999998,0.8444444444444446,50.0,399.28541666666666,398.12152777777777,396.64166666666665,202.89930555555554,224.26458333333332,208.85902777777778,1199.5,-52.0,40.99305555555556,1.1236111111111111,4.965277777777778,78.83819444444445,-81.29791666666667,1000.6,-1000.0,27.81875,232.71041666666667,1228.6,0.0,81.31666666666666,-641.7930555555555,0.0,-1000.0,118.13680555555555,641.7930555555555,1000.0,0.0,118.13680555555555,43.291666666666664,166.11041666666668,T01,0.2,10.8,5.535416666666666,0.5636805555555555,0.2,10.9,5.531944444444445,0.5743055555555556,20.0,33.0,24.729166666666668,1008.0,1011.0,1009.5347222222222,28.0,78.0,56.80555555555556,0.0,0.0,0.0,0.0,107.48611111111111,107.48611111111111,409.4791666666667,,0
2016-06-25 00:00:00+00:00,1667.7,0.0,669.3444444444444,62.641666666666666,40.604166666666664,48.361111111111114,48.40277777777778,47.979166666666664,36.1875,45.25694444444444,46.145833333333336,31.95138888888889,14.8,0.0,5.742361111111111,25.2,0.4,3.714583333333333,0.7173611111111111,10.169444444444444,236.57222222222222,24.28472222222222,-647.7361111111111,23877.770833333332,3345126.0,-351.2291666666667,-1020837,65.67361111111111,74.95833333333333,67.70833333333333,36.895833333333336,38.8125,34.59027777777778,40.75,30.1875,28.020833333333332,-3.1,69.4,12.662500000000001,1.1555555555555557,61.076388888888886,36.09722222222222,35.6875,35.6875,36.38194444444444,139.36319444444445,0.8930555555555555,49.99861111111111,399.98333333333335,399.0076388888889,396.9152777777778,125.93958333333333,138.63958333333332,131.48194444444445,1060.5,-50.2,35.770833333333336,0.58125,3.6430555555555557,38.827083333333334,-42.46041666666667,1000.0,-998.6,14.177777777777777,147.09583333333333,1077.1,0.0,40.49513888888889,-371.3152777777778,0.0,-1000.0,41.675694444444446,371.3152777777778,1000.0,0.0,41.675694444444446,37.354166666666664,238.92291666666668,T01,0.0,9.3,3.8125,0.2279861111111111,0.3,9.4,3.7819444444444446,0.23694444444444443,18.0,27.0,22.979166666666668,1006.0,1009.0,1007.3055555555555,35.0,96.0,64.48611111111111,0.0,0.0,0.0,0.0,72.89583333333333,72.34027777777777,407.2708333333333,,0
2016-06-26 00:00:00+00:00,1645.9,0.0,884.7840277777777,159.34375,39.47222222222222,51.15972222222222,51.5625,51.145833333333336,35.375,44.31944444444444,47.09027777777778,29.458333333333332,14.6,0.0,7.7645833333333325,39.3,0.4,3.9194444444444443,0.9770833333333334,0.37361111111111117,227.17013888888889,21.42361111111111,-739.5486111111111,15664.597222222223,2149209.0,-532.8125,-934540,70.6875,79.82638888888889,69.00694444444444,37.38194444444444,38.53472222222222,32.673611111111114,40.9375,27.319444444444443,25.618055555555557,-3.1,89.7,8.889583333333333,4.4743055555555555,69.60416666666667,36.65972222222222,36.19444444444444,36.229166666666664,36.81944444444444,89.54097222222222,0.7993055555555556,50.00138888888889,400.06388888888887,398.8201388888889,397.21736111111113,96.94027777777778,108.2173611111111,99.52569444444445,953.0,-51.9,36.25,1.4645833333333333,3.877083333333333,63.94166666666667,-38.98125,1000.6,-965.4,44.41597222222222,105.00555555555555,993.0,0.0,66.85486111111112,-338.65555555555557,0.0,-1000.0,169.52638888888887,338.65555555555557,1000.0,0.0,169.52638888888887,35.40972222222222,226.79722222222222,T01,0.8,9.9,4.686111111111111,0.5103472222222222,0.8,10.1,4.659722222222222,0.6135416666666668,18.0,24.0,19.958333333333332,1006.0,1010.0,1008.1180555555555,57.0,95.0,79.46527777777777,0.0,0.0,0.0,0.0,90.44444444444444,89.9375,408.05555555555554,,0
2016-06-27 00:00:00+00:00,1819.8,0.0,1042.6368055555556,35.46597222222223,56.96527777777778,87.04166666666667,83.40277777777777,81.97222222222223,41.229166666666664,47.173611111111114,51.270833333333336,33.80555555555556,16.0,0.0,9.136805555555556,41.5,0.4,8.261111111111111,1.645138888888889,-3.988888888888889,134.5013888888889,23.21527777777778,-319.21527777777777,176511.33333333334,25371665.0,-90.51388888888889,-2982848,79.84722222222223,92.35416666666667,88.45833333333333,40.354166666666664,42.5,32.28472222222222,44.958333333333336,35.93055555555556,25.27777777777778,-2.7,89.7,11.875694444444443,2.1180555555555554,82.90277777777777,40.423611111111114,40.24305555555556,39.50694444444444,38.263888888888886,1057.3166666666666,0.9763888888888889,49.99861111111111,399.7388888888889,398.40208333333334,399.6534722222222,883.1944444444445,897.8895833333333,882.3763888888889,2110.1,-50.3,43.395833333333336,0.30694444444444446,7.877777777777778,96.43125,-124.27777777777777,1000.7,-222.4,4.682638888888889,1058.1298611111113,2000.0,0.0,95.24097222222223,-442.32222222222225,0.0,-1000.0,67.39236111111111,345.63472222222225,1000.0,0.0,71.55486111111111,52.4375,148.49513888888887,T01,0.0,20.8,8.522222222222222,1.4734027777777778,0.0,21.1,8.556944444444445,1.5105555555555557,17.0,26.0,22.02777777777778,1006.0,1011.0,1008.6875,59.0,94.0,77.36111111111111,0.0,0.0,0.0,0.0,167.33333333333334,167.94444444444446,408.625,,0
2016-06-28 00:00:00+00:00,1800.3,1209.6,1527.7965277777778,72.74652777777777,61.15972222222222,93.58333333333333,91.26388888888889,90.15972222222223,41.47222222222222,54.02777777777778,59.701388888888886,36.5,15.9,10.7,13.528472222222222,28.7,0.4,8.372222222222222,1.6555555555555557,-1.8090277777777777,113.90625,25.26388888888889,-4.625,156173.91666666666,22488379.0,-3.076388888888889,-3844655,72.52777777777777,90.22916666666667,91.50694444444444,41.18055555555556,45.125,32.895833333333336,46.02777777777778,39.263888888888886,26.17361111111111,-3.2,15.3,-0.5569444444444445,1.0652777777777778,104.04166666666667,41.423611111111114,41.34722222222222,40.625,39.611111111111114,936.8708333333333,0.9590277777777777,50.00138888888889,399.2034722222222,397.6951388888889,399.14930555555554,783.7249999999999,811.5777777777778,789.4833333333333,2108.2,-44.8,43.326388888888886,0.6368055555555556,8.121527777777779,198.0027777777778,-160.19236111111113,17.0,-222.4,7.85486111111111,935.6131944444444,2000.0,0.0,197.1798611111111,-888.692361111111,0.0,-1000.0,91.87708333333333,833.9027777777778,1000.0,0.0,102.88749999999999,63.736111111111114,115.72291666666666,T01,2.3,21.9,8.948611111111111,1.6515972222222224,2.2,22.1,9.0,1.666388888888889,22.0,28.0,24.17361111111111,1005.0,1009.0,1006.4652777777778,48.0,77.0,64.32638888888889,0.0,2.0,0.013888888888888888,0.0,176.01388888888889,176.96527777777777,406.44444444444446,,0
2016-06-29 00:00:00+00:00,1701.3,0.0,827.7680555555556,58.05277777777778,44.875,54.75,54.78472222222222,54.388888888888886,34.888888888888886,48.44444444444444,49.763888888888886,32.673611111111114,15.1,0.0,7.2333333333333325,19.9,0.4,4.313194444444445,0.7826388888888889,2.2527777777777773,213.25694444444446,24.71527777777778,-701.6944444444445,30951.958333333332,4356039.0,-500.90972222222223,-1312502,63.80555555555556,75.16666666666667,69.5,37.888888888888886,40.21527777777778,34.166666666666664,42.104166666666664,31.555555555555557,27.333333333333332,-3.0,89.7,10.117361111111112,0.9597222222222221,71.91666666666667,37.22222222222222,36.798611111111114,36.798611111111114,37.451388888888886,181.44791666666666,0.8618055555555556,50.0,399.64374999999995,398.78125,396.75138888888887,164.02708333333334,179.15138888888887,171.28472222222223,1984.7,-51.4,37.201388888888886,0.5402777777777777,4.234027777777778,54.53888888888889,-54.68888888888889,1000.1,-999.8,15.23263888888889,188.99374999999998,2000.0,0.0,56.57222222222222,-471.0993055555556,0.0,-1000.0,54.83263888888889,470.23055555555555,1000.0,0.0,56.109722222222224,45.84027777777778,211.00208333333333,T01,0.0,12.8,4.436111111111111,0.34402777777777777,0.0,12.7,4.442361111111111,0.35618055555555556,20.0,26.0,23.34027777777778,1006.0,1009.0,1007.25,63.0,92.0,73.49305555555556,0.0,0.0,0.0,0.0,85.39583333333333,85.54166666666667,407.21527777777777,,0
2016-06-30 00:00:00+00:00,1595.6,0.0,819.4826388888889,70.66944444444444,41.50694444444444,51.201388888888886,51.625,51.24305555555556,35.31944444444444,44.263888888888886,46.59027777777778,31.0625,14.1,0.0,7.106944444444444,19.4,0.4,3.7395833333333335,0.7569444444444444,-4.658333333333334,254.5888888888889,23.73611111111111,-547.0972222222222,13811.409722222223,1910056.0,-326.90972222222223,-1030485,71.57638888888889,80.29861111111111,69.64583333333333,37.47222222222222,38.90277777777778,34.38194444444444,41.1875,29.430555555555557,27.708333333333332,-3.1,89.7,9.62361111111111,2.007638888888889,68.28472222222223,36.71527777777778,36.24305555555556,36.236111111111114,36.90277777777778,79.57361111111112,0.8333333333333334,49.99791666666667,399.65763888888887,398.6333333333333,396.9423611111111,80.73888888888888,93.80486111111111,84.21388888888889,734.5,-50.6,36.236111111111114,0.6701388888888888,3.732638888888889,42.84375,-42.92916666666667,1000.0,-656.7,19.898611111111112,87.68125,749.6,0.0,43.44583333333333,-355.76250000000005,0.0,-1000.0,139.77152777777778,355.76250000000005,1000.0,0.0,139.77152777777778,40.52777777777778,259.2472222222222,T01,0.6000000000000001,8.5,3.9097222222222223,0.30118055555555556,0.6000000000000001,8.7,3.894444444444444,0.32208333333333333,20.0,26.0,22.17361111111111,1008.0,1011.0,1009.0277777777778,48.0,100.0,80.35416666666667,0.0,0.0,0.0,0.0,74.90277777777777,74.53472222222223,408.9861111111111,,0
2016-07-01 00:00:00+00:00,1647.1,0.0,779.8375000000001,90.38055555555555,43.236111111111114,50.36805555555556,50.47222222222222,50.104166666666664,35.013888888888886,45.40972222222222,47.34722222222222,31.444444444444443,14.6,0.0,6.826388888888889,18.2,0.4,3.8041666666666663,0.7562500000000001,-7.963888888888889,242.07083333333333,24.22222222222222,-619.5,17600.534722222223,2445271.0,-419.27777777777777,-980983,72.48611111111111,81.00694444444444,70.23611111111111,37.06944444444444,38.673611111111114,34.21527777777778,40.65277777777778,30.291666666666668,27.555555555555557,-3.2,89.7,10.863194444444444,2.240972222222222,64.80555555555556,36.326388888888886,35.875,35.875,36.4375,101.89305555555556,0.7923611111111112,49.99791666666667,399.75347222222223,398.7888888888889,397.2673611111111,112.32152777777777,122.17291666666668,116.1763888888889,904.3,-50.4,35.65277777777778,0.8604166666666667,3.777083333333333,39.31388888888889,-40.89652777777778,1000.1,-999.3,46.69652777777778,111.22708333333333,920.3,0.0,42.09236111111111,-342.62708333333336,0.0,-1000.0,80.17013888888889,342.62708333333336,1000.0,0.0,80.17013888888889,40.666666666666664,250.04791666666668,T01,0.4,10.2,4.143055555555556,0.31548611111111113,0.4,9.9,4.048611111111111,0.36333333333333334,19.0,28.0,22.791666666666668,1008.0,1011.0,1009.3958333333334,40.0,100.0,73.26388888888889,0.0,0.0,0.0,0.0,79.61111111111111,77.75,409.28472222222223,,0
2016-07-02 00:00:00+00:00,1750.5,0.0,650.3986111111111,94.40208333333334,44.34027777777778,50.75694444444444,50.486111111111114,50.00694444444444,37.611111111111114,44.986111111111114,46.90972222222222,34.520833333333336,15.5,0.0,5.536111111111111,24.7,0.4,3.926388888888889,0.890277777777778,-0.6263888888888888,187.72361111111113,26.70138888888889,-613.0694444444445,34198.520833333336,4836305.0,-348.8541666666667,-1255305,74.26388888888889,82.66666666666667,72.47222222222223,38.388888888888886,40.90972222222222,35.65972222222222,42.826388888888886,32.31944444444444,29.0,-3.0,89.7,14.093055555555557,1.9944444444444445,59.74305555555556,37.63194444444444,37.201388888888886,37.1875,38.041666666666664,201.53750000000002,0.8805555555555555,49.99930555555555,399.52986111111113,398.7555555555556,397.45000000000005,184.8777777777778,194.08472222222224,187.08749999999998,2103.0,-51.5,38.0625,0.8812500000000001,3.8569444444444443,66.99097222222223,-52.3625,1000.2,-1000.3,28.81666666666667,210.38472222222222,2000.0,0.0,69.50277777777778,-313.81388888888887,0.0,-1000.0,57.00833333333334,309.6715277777778,1000.0,0.0,61.275000000000006,42.576388888888886,203.36041666666668,T01,0.0,15.1,4.354861111111111,0.5706944444444445,0.0,15.2,4.345833333333333,0.6054166666666667,19.0,34.0,25.3125,1005.0,1010.0,1008.2152777777778,32.0,99.0,66.40277777777777,0.0,0.0,0.0,0.0,83.77777777777777,83.59027777777777,408.1875,,0
2016-07-03 00:00:00+00:00,1806.9,0.0,1304.5993055555555,65.53194444444445,68.14583333333333,98.125,94.95138888888889,93.71527777777777,42.923611111111114,54.11805555555556,59.53472222222222,38.125,15.8,0.0,11.53125,42.4,0.4,9.325,1.802777777777778,1.6326388888888888,129.53680555555556,27.51388888888889,-595.9861111111111,169148.72916666666,24271594.0,-372.49305555555554,-3594910,75.44444444444444,90.73611111111111,91.21527777777777,42.84027777777778,47.201388888888886,35.916666666666664,48.8125,42.916666666666664,29.145833333333332,-3.0,86.2,10.469444444444443,2.0409722222222224,102.72222222222223,42.986111111111114,42.798611111111114,42.138888888888886,41.34722222222222,1011.2534722222222,0.9333333333333333,49.99930555555555,399.4006944444444,397.91875000000005,399.99861111111113,854.1833333333333,872.55,853.3958333333334,2107.6,-50.2,46.923611111111114,0.5694444444444444,8.879166666666666,132.96666666666667,-149.76944444444445,1000.1,-283.9,11.81111111111111,1128.6333333333334,2000.0,0.0,154.76527777777778,-647.2145833333333,0.0,-1000.0,101.49236111111111,566.7034722222222,1000.0,0.0,109.27847222222222,63.951388888888886,125.40833333333333,T01,0.2,22.9,9.621527777777779,1.8286805555555554,0.3,23.2,9.676388888888889,1.855,23.0,29.0,26.34027777777778,1004.0,1007.0,1006.0902777777778,34.0,74.0,51.02777777777778,0.0,0.0,0.0,0.0,189.27083333333334,190.47916666666666,406.0486111111111,,0
2016-07-04 00:00:00+00:00,1688.8,0.0,851.4833333333333,105.27708333333334,46.951388888888886,54.5,54.625,54.236111111111114,36.55555555555556,48.1875,49.611111111111114,32.236111111111114,15.0,0.0,7.4541666666666675,23.2,0.4,4.617361111111111,0.8875000000000001,0.6555555555555554,219.57847222222222,24.21527777777778,-961.8611111111111,25685.26388888889,3560168.0,-769.7847222222222,-1246906,57.145833333333336,71.28472222222223,69.15972222222223,37.666666666666664,40.458333333333336,33.90277777777778,42.083333333333336,32.166666666666664,27.083333333333332,-2.7,89.7,14.945833333333333,2.509722222222222,70.64583333333333,36.979166666666664,36.59722222222222,36.5625,37.25694444444444,148.33194444444445,0.7895833333333333,50.00208333333333,399.85833333333335,399.0861111111111,397.4895833333333,151.11944444444444,162.75833333333333,156.54583333333332,1517.5,-52.1,37.326388888888886,0.942361111111111,4.515972222222222,57.28611111111112,-52.02361111111111,1000.4,-993.0,45.104861111111106,217.86111111111111,2000.0,0.0,75.98611111111111,-400.66597222222225,0.0,-1000.0,102.83402777777778,400.65208333333334,1000.0,0.0,102.91041666666666,47.548611111111114,218.92777777777778,T01,0.0,13.6,4.774305555555555,0.6436805555555556,0.0,13.9,4.730555555555556,0.6904861111111111,20.0,26.0,22.77777777777778,1007.0,1010.0,1008.5486111111111,65.0,93.0,77.79166666666667,0.0,0.0,0.0,0.0,92.35416666666667,91.34722222222223,408.4513888888889,,0
2016-07-05 00:00:00+00:00,1656.7,0.0,562.4604166666667,47.14722222222222,39.763888888888886,46.201388888888886,46.298611111111114,45.90972222222222,35.729166666666664,42.861111111111114,43.56944444444444,32.15972222222222,14.7,0.0,4.873611111111111,18.3,0.4,3.0027777777777778,0.6402777777777778,-0.42430555555555516,251.45624999999998,24.604166666666668,-557.4166666666666,13801.027777777777,1907080.0,-230.1875,-781096,67.84027777777777,76.33333333333333,67.82638888888889,36.895833333333336,38.576388888888886,35.229166666666664,40.68055555555556,29.65277777777778,28.28472222222222,-2.9,83.9,13.821527777777778,1.0319444444444443,58.451388888888886,36.048611111111114,35.520833333333336,35.611111111111114,36.43055555555556,79.45277777777778,0.8847222222222223,50.00069444444445,399.9173611111111,399.34027777777777,397.0875,78.8111111111111,88.97916666666667,82.94583333333334,1046.0,-51.9,35.63194444444444,0.4097222222222222,2.9625000000000004,36.58958333333333,-32.51875,1000.1,-999.9,18.568055555555556,85.17361111111111,1061.4,0.0,35.703472222222224,-269.1798611111111,0.0,-1000.0,67.56319444444445,269.1798611111111,1000.0,0.0,67.56319444444445,39.93055555555556,281.8861111111111,T01,0.0,9.1,2.9402777777777778,0.26034722222222223,0.0,9.2,2.9388888888888887,0.26222222222222225,19.0,27.0,23.006944444444443,1008.0,1010.0,1009.2916666666666,61.0,98.0,79.23611111111111,0.0,0.0,0.0,0.0,55.36805555555556,55.458333333333336,409.2638888888889,,0
2016-07-06 00:00:00+00:00,1723.9,0.0,850.51875,57.924305555555556,47.88194444444444,57.06944444444444,56.833333333333336,56.326388888888886,36.43055555555556,46.6875,48.833333333333336,34.15277777777778,15.2,0.0,7.378472222222222,37.7,0.4,4.525,0.8770833333333333,16.007638888888888,153.19097222222223,26.15277777777778,-372.1666666666667,48339.88888888889,6907352.0,-165.40972222222223,-1791222,73.29166666666667,82.81944444444444,73.29166666666667,37.791666666666664,40.72222222222222,34.763888888888886,42.423611111111114,33.020833333333336,28.57638888888889,-3.2,58.0,9.152083333333334,0.4708333333333333,69.10416666666667,37.208333333333336,36.833333333333336,36.78472222222222,37.201388888888886,287.7604166666667,0.9131944444444444,49.99930555555555,399.92291666666665,398.7951388888889,397.7131944444444,248.9611111111111,264.81666666666666,252.16944444444445,2098.8,-50.3,37.736111111111114,0.48750000000000004,4.393055555555556,111.43194444444445,-74.63541666666667,1001.0,-707.8,10.55,290.93888888888887,2000.0,0.0,110.43958333333333,-520.4791666666666,0.0,-1000.0,67.67847222222223,517.8868055555555,1000.0,0.0,72.40138888888889,46.520833333333336,207.17847222222224,T01,0.5,13.5,4.278472222222223,1.058263888888889,0.4,13.4,4.302777777777778,1.0866666666666667,20.0,30.0,24.72222222222222,1007.0,1010.0,1008.7083333333334,35.0,93.0,65.13194444444444,0.0,0.0,0.0,0.0,82.23611111111111,82.66666666666667,408.65972222222223,,0
2016-07-07 00:00:00+00:00,1672.2,0.0,676.9555555555556,87.42361111111111,40.923611111111114,50.541666666666664,50.75694444444444,50.354166666666664,36.611111111111114,46.048611111111114,47.145833333333336,32.173611111111114,14.8,0.0,5.86875,21.8,0.4,3.4347222222222222,0.7381944444444444,16.52013888888889,247.0569444444444,24.375,-790.1944444444445,14687.458333333334,2001204.0,-518.7777777777778,-817188,63.451388888888886,73.96527777777777,67.60416666666667,37.6875,39.861111111111114,34.34722222222222,41.979166666666664,30.555555555555557,27.618055555555557,-3.1,89.7,12.195138888888888,2.401388888888889,65.6875,36.86805555555556,36.451388888888886,36.451388888888886,37.333333333333336,83.33819444444445,0.8131944444444446,50.0,400.1979166666667,399.3520833333333,397.5423611111111,91.22847222222222,101.45902777777778,95.96527777777777,1114.5,-51.2,37.048611111111114,0.7479166666666667,3.4034722222222222,38.541666666666664,-34.076388888888886,1000.2,-848.7,34.58958333333333,92.68680555555555,1126.0,0.0,38.704861111111114,-303.74930555555557,0.0,-1000.0,95.10416666666667,303.74930555555557,1000.0,0.0,95.10416666666667,39.93055555555556,228.04999999999998,T01,0.0,9.6,3.513888888888889,0.41631944444444446,0.0,9.8,3.521527777777778,0.4277777777777778,20.0,26.0,22.729166666666668,1007.0,1012.0,1009.3819444444445,58.0,93.0,77.83333333333333,0.0,1.0,0.006944444444444444,0.0,67.03472222222223,67.11805555555556,409.3263888888889,,0
2016-07-08 00:00:00+00:00,1653.1,0.0,764.6243055555556,154.01875,43.31944444444444,52.75694444444444,52.94444444444444,52.59722222222222,38.31944444444444,46.36805555555556,48.90972222222222,33.90277777777778,14.6,0.0,6.668749999999999,18.6,0.4,3.7180555555555554,0.7881944444444444,0.8770833333333331,181.86874999999998,27.54861111111111,-907.5138888888889,12351.229166666666,1647896.0,-794.7013888888889,-891453,74.29861111111111,82.70138888888889,72.02777777777777,39.75,41.61805555555556,37.06944444444444,43.75,32.951388888888886,30.27777777777778,-2.9,89.7,12.694444444444445,4.520833333333333,68.21527777777777,38.888888888888886,38.44444444444444,38.50694444444444,39.65277777777778,68.65555555555555,0.7131944444444445,50.00069444444445,400.1715277777778,399.2638888888889,397.90694444444443,94.45763888888888,102.16666666666667,97.75763888888889,914.5,-52.3,38.895833333333336,1.4298611111111112,3.6840277777777777,38.6125,-37.118750000000006,1000.4,-999.9,70.35555555555555,85.66180555555555,926.0,0.0,44.58819444444444,-275.9166666666667,0.0,-1000.0,107.60624999999999,275.9166666666667,1000.0,0.0,107.60624999999999,42.24305555555556,175.98680555555555,T01,0.4,9.8,4.077777777777778,0.44909722222222226,0.3,9.6,4.061111111111111,0.45048611111111114,19.0,33.0,26.416666666666668,1008.0,1012.0,1010.1458333333334,37.0,96.0,62.916666666666664,0.0,0.0,0.0,0.0,78.22916666666667,77.91666666666667,410.1111111111111,,0
2016-07-09 00:00:00+00:00,1800.8,71.4,1455.2645833333333,56.733333333333334,69.66666666666667,99.27083333333333,96.1875,94.82638888888889,44.708333333333336,53.979166666666664,60.15972222222222,39.80555555555556,15.8,0.0,12.860416666666667,40.8,0.4,8.780555555555557,1.6229166666666666,-1.0604166666666666,109.71388888888889,29.694444444444443,-122.40972222222223,181402.06944444444,26104271.0,-106.31944444444444,-3839544,86.27083333333333,99.49305555555556,95.23611111111111,44.979166666666664,48.65972222222222,38.30555555555556,50.50694444444444,44.4375,31.65972222222222,-3.1,53.6,2.1444444444444444,1.867361111111111,103.49305555555556,45.125,45.11805555555556,44.270833333333336,43.548611111111114,1087.6472222222224,0.9270833333333334,50.00069444444445,399.14930555555554,397.61527777777775,400.3215277777778,912.9423611111112,933.5534722222224,910.6208333333333,2105.0,-51.1,48.72222222222222,0.4993055555555556,8.350694444444445,158.62430555555557,-159.9798611111111,936.4,-238.1,7.486805555555555,1101.61875,2000.0,0.0,162.24444444444444,-761.5965277777777,0.0,-1000.0,93.7173611111111,662.5847222222222,1000.0,0.0,116.54930555555555,63.4375,110.77569444444445,T01,1.2,18.0,9.522916666666667,1.0078472222222221,1.1,18.1,9.574305555555556,1.0292361111111112,25.0,32.0,28.76388888888889,1005.0,1010.0,1007.5277777777778,33.0,60.0,41.701388888888886,0.0,0.0,0.0,0.0,187.45138888888889,188.54166666666666,407.49305555555554,,0
2016-07-10 00:00:00+00:00,1802.2,0.0,1202.7895833333334,73.29861111111111,66.5,85.57638888888889,83.89583333333333,82.90277777777777,43.0625,52.895833333333336,57.68055555555556,39.1875,15.8,0.0,10.618055555555555,43.4,0.4,9.03263888888889,1.657638888888889,1.3763888888888889,109.4,29.4375,-789.9236111111111,123011.64583333333,17599930.0,-522.7291666666666,-2787034,73.76388888888889,90.27083333333333,91.3125,42.298611111111114,47.5,37.6875,48.479166666666664,42.520833333333336,30.96527777777778,-3.2,89.7,17.834722222222222,1.46875,92.72222222222223,42.229166666666664,41.96527777777778,41.56944444444444,41.583333333333336,733.2770833333333,0.9319444444444444,50.0,400.0173611111111,398.5208333333333,400.5222222222222,623.2895833333333,640.8256944444444,622.5326388888889,2103.4,-50.0,45.34722222222222,0.6319444444444444,8.70625,132.7625,-116.11180555555555,999.9,-563.9,11.788888888888888,1058.445138888889,2000.0,0.0,188.8513888888889,-650.1263888888889,0.0,-1000.0,44.515972222222224,617.9361111111111,1000.0,0.0,48.09652777777777,61.40972222222222,108.01388888888889,T01,1.6,20.0,9.243055555555555,1.1503472222222222,1.7000000000000002,20.2,9.302083333333334,1.1784027777777777,25.0,33.0,28.25,1005.0,1007.0,1006.1111111111111,36.0,62.0,47.24305555555556,0.0,0.0,0.0,0.0,181.86805555555554,183.0,406.05555555555554,,0
2016-07-11 00:00:00+00:00,1693.7,0.0,897.4465277777778,93.06944444444444,49.770833333333336,59.94444444444444,59.916666666666664,59.50694444444444,40.24305555555556,49.74305555555556,51.97222222222222,36.798611111111114,15.0,0.0,7.819444444444445,39.8,0.4,4.311805555555555,0.7868055555555556,1.6312499999999999,238.8381944444444,29.291666666666668,-837.1458333333334,28005.506944444445,3912245.0,-633.1805555555555,-1391797,59.986111111111114,72.11111111111111,69.73611111111111,40.201388888888886,43.8125,38.11805555555556,45.201388888888886,36.9375,31.305555555555557,-3.1,85.0,8.489583333333334,1.9124999999999999,76.63194444444444,39.50694444444444,39.06944444444444,39.0,40.076388888888886,163.00902777777776,0.7708333333333334,50.00208333333333,399.62361111111113,398.7027777777778,397.2013888888889,162.9972222222222,177.06458333333333,168.56944444444446,1533.3,-50.1,40.40972222222222,0.8465277777777778,4.213888888888889,51.27222222222222,-57.947916666666664,1000.1,-999.9,43.03402777777777,173.66250000000002,1548.7,0.0,52.12013888888889,-425.375,0.0,-1000.0,80.17361111111111,425.3541666666667,1000.0,0.0,80.3375,48.736111111111114,237.2131944444444,T01,0.0,12.6,4.420833333333333,0.42006944444444444,0.0,12.9,4.425000000000001,0.4203472222222222,24.0,33.0,28.13888888888889,1005.0,1007.0,1006.1180555555555,30.0,62.0,43.104166666666664,0.0,0.0,0.0,0.0,85.09027777777777,85.22916666666667,406.0763888888889,,0
2016-07-12 00:00:00+00:00,1723.7,0.0,749.2659722222222,81.18263888888889,46.1875,54.048611111111114,53.895833333333336,53.423611111111114,39.611111111111114,47.43055555555556,49.576388888888886,34.951388888888886,15.1,0.0,6.470833333333333,38.5,0.4,4.260416666666667,0.7319444444444445,-0.6180555555555557,281.3548611111111,27.27777777777778,-800.2569444444445,37548.01388888889,5291678.0,-676.9375,-1234859,66.65972222222223,76.49305555555556,71.11805555555556,39.729166666666664,42.49305555555556,36.69444444444444,44.3125,33.923611111111114,30.09027777777778,-3.2,89.7,12.962499999999999,1.8590277777777777,65.45833333333333,39.173611111111114,38.65277777777778,38.72222222222222,39.708333333333336,220.51319444444445,0.7944444444444445,49.99861111111111,400.18819444444443,399.3013888888889,398.1138888888889,198.78750000000002,209.64722222222224,204.61666666666667,1777.8,-51.6,39.6875,0.7583333333333333,4.148611111111111,52.30555555555556,-51.421527777777776,1000.3,-835.1,21.31875,236.2722222222222,1798.3,0.0,54.18472222222223,-351.46875,0.0,-1000.0,26.69861111111111,351.2215277777778,1000.0,0.0,27.7875,45.05555555555556,296.9798611111111,T01,0.5,11.5,4.622222222222223,0.29965277777777777,0.4,11.4,4.612500000000001,0.2997222222222222,22.0,32.0,25.993055555555557,1006.0,1008.0,1006.5763888888889,29.0,76.0,53.15277777777778,0.0,0.0,0.0,0.0,89.20138888888889,88.91666666666667,406.49305555555554,,0
2016-07-13 00:00:00+00:00,1669.7,0.0,544.2881944444445,68.03541666666666,40.11805555555556,46.854166666666664,46.96527777777778,46.59027777777778,39.451388888888886,45.90972222222222,45.791666666666664,34.208333333333336,14.8,0.0,4.642361111111111,25.5,0.4,2.9631944444444445,0.6666666666666666,6.228472222222221,201.86111111111111,26.82638888888889,-703.7291666666666,13391.75,1827073.0,-424.8333333333333,-732038,75.15972222222223,83.19444444444444,72.74305555555556,38.72222222222222,41.083333333333336,36.861111111111114,43.05555555555556,31.73611111111111,30.07638888888889,-3.0,89.7,14.45138888888889,1.661111111111111,58.13194444444444,37.736111111111114,37.3125,37.38194444444444,38.583333333333336,76.10486111111112,0.8263888888888888,50.0,399.9826388888889,399.1902777777778,397.0652777777778,84.22083333333333,93.66041666666666,89.45694444444445,1133.1,-52.5,38.19444444444444,0.5833333333333334,2.933333333333333,33.03958333333333,-30.522916666666667,1000.2,-917.8,36.87916666666667,85.43958333333333,1162.5,0.0,34.06111111111111,-247.79791666666668,0.0,-1000.0,69.74513888888889,247.79791666666668,1000.0,0.0,69.74513888888889,42.041666666666664,253.14999999999998,T01,0.0,9.4,3.1215277777777777,0.363125,0.0,9.6,3.0791666666666666,0.36118055555555556,21.0,30.0,25.569444444444443,1006.0,1009.0,1007.6736111111111,39.0,75.0,55.986111111111114,0.0,0.0,0.0,0.0,59.0625,58.21527777777778,407.5763888888889,,0
2016-07-14 00:00:00+00:00,1818.1,0.0,1576.7555555555555,37.825694444444444,79.6875,124.00694444444444,118.22222222222223,116.25694444444444,48.71527777777778,54.74305555555556,62.326388888888886,39.1875,16.0,0.0,13.957638888888889,37.4,0.7000000000000001,12.349305555555555,2.316666666666667,-0.6277777777777778,109.83680555555556,26.569444444444443,-196.86805555555554,276995.4791666667,39859001.0,-125.64583333333333,-4792604,90.16666666666667,107.91666666666667,110.0625,45.458333333333336,50.013888888888886,35.21527777777778,52.25,46.951388888888886,28.54861111111111,-3.2,89.7,7.383333333333334,2.5777777777777775,117.22916666666667,46.166666666666664,46.326388888888886,44.9375,43.0,1660.8173611111113,0.9895833333333334,50.00069444444445,399.20000000000005,397.53819444444446,401.62083333333334,1386.4833333333333,1406.8138888888889,1382.3125,2111.6,-48.0,52.77777777777778,0.32430555555555557,11.728472222222223,139.75069444444443,-199.69444444444446,10.2,-243.0,4.377083333333333,1751.3756944444444,2000.0,80.2,131.08333333333334,-695.5381944444445,0.0,-1000.0,102.42847222222223,539.4381944444444,1000.0,0.0,103.00902777777777,72.1875,110.45763888888888,T01,5.2,20.6,12.692361111111111,1.545,5.4,20.5,12.759722222222223,1.5847222222222221,23.0,28.0,25.319444444444443,1007.0,1010.0,1008.6111111111111,52.0,79.0,67.86111111111111,0.0,0.0,0.0,0.0,250.94444444444446,252.3125,408.56944444444446,,0
2016-07-15 00:00:00+00:00,1840.9,0.0,1090.9152777777776,32.203472222222224,67.23611111111111,100.13194444444444,96.0625,94.45833333333333,47.0,52.77777777777778,56.770833333333336,38.13194444444444,16.2,0.0,9.556944444444445,41.1,1.0,14.506944444444445,2.6381944444444443,-0.3013888888888889,111.48194444444444,26.40277777777778,-787.6944444444445,196613.02777777778,28198848.0,-584.7152777777778,-3301350,80.84722222222223,100.17361111111111,104.81944444444444,43.208333333333336,47.625,34.638888888888886,49.21527777777778,42.75694444444444,27.979166666666668,-2.8,89.7,33.671527777777776,1.9118055555555555,94.48611111111111,43.38194444444444,43.25694444444444,42.479166666666664,41.49305555555556,1174.9104166666666,0.932638888888889,50.00069444444445,400.44375,398.8590277777778,402.15625,987.6090277777779,1001.1944444444445,984.3388888888888,2107.6,-47.4,48.111111111111114,0.22291666666666668,14.054166666666667,93.88194444444444,-137.55555555555554,17.3,-234.1,4.864583333333333,1889.8027777777777,2000.0,348.9,86.12152777777777,-456.1458333333333,0.0,-1000.0,59.76111111111111,347.6277777777778,1000.0,0.0,63.06736111111112,61.708333333333336,111.79305555555555,T01,4.6,25.8,14.359027777777776,2.4683333333333333,4.9,26.0,14.4375,2.5150694444444444,23.0,28.0,25.28472222222222,1006.0,1009.0,1007.5763888888889,31.0,75.0,54.583333333333336,0.0,0.0,0.0,0.0,284.40277777777777,285.96527777777777,407.5416666666667,,0
2016-07-16 00:00:00+00:00,1855.7,0.0,1309.3145833333333,35.4875,75.48611111111111,118.13194444444444,112.42361111111111,110.61805555555556,49.291666666666664,54.22222222222222,59.59722222222222,38.68055555555556,16.2,0.0,11.53263888888889,42.3,0.7000000000000001,16.51111111111111,2.8854166666666665,-2.5305555555555554,106.75555555555555,25.569444444444443,-594.1388888888889,255885.97916666666,36762025.0,-422.06944444444446,-4181586,84.24305555555556,103.59722222222223,110.13888888888889,43.80555555555556,48.72222222222222,33.90277777777778,50.923611111111114,44.55555555555556,27.15277777777778,-2.5,86.4,28.53194444444445,2.375,107.52777777777777,44.3125,44.31944444444444,43.30555555555556,41.513888888888886,1531.7493055555556,0.9576388888888889,50.0,399.9534722222222,398.1986111111111,402.4944444444444,1283.6402777777778,1297.1479166666666,1275.8256944444445,2108.5,-46.9,51.30555555555556,0.26249999999999996,15.809027777777779,27.731250000000003,-174.23125,16.2,-234.4,3.773611111111111,1986.8138888888889,2000.0,731.5,19.74652777777778,-462.2243055555556,0.0,-1000.0,17.918750000000003,325.14374999999995,1000.0,0.0,14.490277777777777,66.61805555555556,109.275,T01,7.8,24.8,16.408333333333335,2.6649305555555554,7.9,24.5,16.490277777777777,2.7415972222222225,22.0,27.0,24.395833333333332,1005.0,1008.0,1007.1875,39.0,69.0,54.05555555555556,0.0,0.0,0.0,0.0,325.43055555555554,327.03472222222223,407.13194444444446,,0
