timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-12-30 00:00:00+00:00,1782.2,79.5,1505.61875,66.52430555555556,45.888888888888886,80.07638888888889,77.92361111111111,76.90277777777777,29.77777777777778,52.013888888888886,56.888888888888886,27.34722222222222,15.7,0.0,13.334027777777777,33.3,0.5,7.903472222222222,1.4944444444444445,-0.6868055555555554,110.35138888888889,15.875,-47.11805555555556,154475.59027777778,22237700.0,-29.319444444444443,-3884443,63.72222222222222,74.21527777777777,77.375,40.138888888888886,39.458333333333336,25.67361111111111,41.75694444444444,27.71527777777778,17.5,-3.2,64.2,-0.9743055555555556,1.0680555555555555,96.63888888888889,40.43055555555556,40.24305555555556,39.638888888888886,38.15972222222222,926.6305555555555,0.9520833333333333,49.99722222222223,399.96805555555557,398.09027777777777,400.18541666666664,781.1138888888888,804.4784722222222,771.53125,2104.1,-48.7,39.798611111111114,0.5840277777777778,7.897916666666666,182.45416666666668,-161.85277777777776,1000.1,-218.2,7.092361111111111,926.6875,2000.0,0.0,182.27222222222224,-912.8277777777779,0.0,-1000.0,68.72569444444444,864.0,1000.0,0.0,87.29305555555555,48.923611111111114,111.04444444444444,T01,2.2,16.0,9.086805555555555,1.6159722222222221,2.9,14.4,8.653472222222222,0.6990972222222223,13.0,17.0,14.868055555555555,1021.0,1024.0,1022.4930555555555,55.0,81.0,70.34027777777777,0.0,0.0,0.0,0.0,178.66666666666666,170.0,422.4236111111111,,0
2016-12-31 00:00:00+00:00,1788.3,1222.4,1517.7604166666667,44.95,45.041666666666664,80.09722222222223,77.76388888888889,76.78472222222223,28.65277777777778,52.55555555555556,57.46527777777778,27.20138888888889,15.6,10.8,13.438194444444443,29.9,0.4,7.946527777777778,1.4500000000000002,-0.7673611111111112,113.03611111111111,14.881944444444445,0.0,157793.23611111112,22722226.0,0.0,-4210860,62.05555555555556,73.29166666666667,77.19444444444444,40.229166666666664,39.673611111111114,24.916666666666668,42.111111111111114,26.979166666666668,16.756944444444443,-3.1,8.6,-1.4958333333333333,0.6083333333333334,98.18055555555556,40.46527777777778,40.31944444444444,39.673611111111114,38.1875,946.7381944444444,0.9666666666666666,50.0,399.4715277777778,397.6611111111111,399.7902777777778,800.2375,823.0180555555555,788.1159722222222,2104.4,84.6,40.34027777777778,0.3958333333333333,7.993055555555555,163.37430555555557,-175.44930555555555,-100.9,-221.4,3.6284722222222223,945.8388888888888,2000.0,82.9,163.11527777777778,-960.7312499999999,-406.2,-1000.0,48.86944444444444,909.370138888889,1000.0,406.1,69.69930555555555,46.895833333333336,113.82430555555555,T01,3.0,17.3,9.550694444444444,1.510625,4.8,15.5,9.089583333333334,0.8927083333333334,13.0,16.0,13.9375,1019.0,1022.0,1020.3472222222222,50.0,74.0,63.50694444444444,0.0,0.0,0.0,0.0,187.94444444444446,178.83333333333334,420.31944444444446,,0
2017-01-01 00:00:00+00:00,1682.2,0.0,1323.1201388888887,62.61319444444444,36.28472222222222,57.74305555555556,57.986111111111114,57.47222222222222,24.875,47.208333333333336,51.40972222222222,23.67361111111111,14.9,0.0,11.718055555555557,24.0,0.4,5.668749999999999,1.0076388888888888,-1.2215277777777778,125.82083333333334,14.23611111111111,-70.72222222222223,54296.868055555555,7808564.0,-55.5,-2542637,60.951388888888886,66.8125,64.86805555555556,37.013888888888886,35.86805555555556,25.180555555555557,38.75694444444444,22.631944444444443,17.40277777777778,-3.2,89.7,-0.5027777777777778,1.0763888888888888,88.43055555555556,36.72222222222222,36.423611111111114,36.138888888888886,35.513888888888886,325.33402777777775,0.8770833333333333,49.99930555555555,400.0180555555555,398.2416666666667,397.6645833333333,282.8881944444445,309.5493055555555,280.8673611111111,1373.9,-50.0,34.75694444444444,0.5527777777777778,5.642361111111111,80.31041666666667,-105.94097222222223,1000.0,-183.0,9.37638888888889,327.18402777777777,1394.0,0.0,80.38958333333333,-823.5520833333334,0.0,-1000.0,102.09513888888888,823.5520833333334,1000.0,0.0,102.09513888888888,41.9375,127.04513888888889,T01,1.4,12.1,5.778472222222223,1.0929861111111112,1.4,12.6,5.715972222222223,1.0554861111111111,11.0,16.0,13.256944444444445,1013.0,1020.0,1016.3958333333334,52.0,76.0,64.92361111111111,0.0,0.0,0.0,0.0,112.36111111111111,111.19444444444444,416.31944444444446,,0
2017-01-02 00:00:00+00:00,1755.9,0.0,1525.392361111111,48.60277777777778,46.013888888888886,83.96527777777777,81.3125,80.24305555555556,28.78472222222222,51.861111111111114,57.03472222222222,26.180555555555557,15.5,0.0,13.504861111111111,33.2,0.4,8.149305555555555,1.5145833333333334,-1.6881944444444443,131.95972222222224,14.152777777777779,-69.38194444444444,170516.63888888888,24544405.0,-41.78472222222222,-4021654,70.42361111111111,78.71527777777777,79.46527777777777,38.00694444444444,37.833333333333336,24.36111111111111,39.986111111111114,26.70138888888889,16.22222222222222,-3.2,89.7,-0.80625,1.2104166666666667,95.58333333333333,38.520833333333336,38.388888888888886,37.65277777777778,35.548611111111114,1022.6097222222221,0.9562499999999999,50.00069444444445,399.0090277777778,397.4319444444444,400.0340277777778,864.4840277777778,882.5694444444445,852.098611111111,2105.6,-50.0,38.22222222222222,0.42430555555555555,8.136111111111111,174.0423611111111,-167.56458333333333,892.1,-221.3,7.73888888888889,1022.3548611111112,2000.0,0.0,173.35277777777776,-900.5548611111111,0.0,-1000.0,79.37708333333333,836.9583333333334,1000.0,0.0,107.54374999999999,53.736111111111114,133.65069444444444,T01,1.1,15.2,6.814583333333333,2.577916666666667,1.2,15.6,6.828472222222222,2.542986111111111,11.0,16.0,13.229166666666666,1010.0,1014.0,1011.6319444444445,57.0,78.0,69.55555555555556,0.0,0.0,0.0,0.0,133.17361111111111,133.46527777777777,411.6041666666667,,0
2017-01-03 00:00:00+00:00,1617.9,0.0,596.5416666666666,49.99513888888889,30.97222222222222,42.833333333333336,43.02777777777778,42.75,27.291666666666668,40.138888888888886,41.513888888888886,25.583333333333332,14.3,0.0,5.210416666666666,17.1,0.4,3.2243055555555555,0.6597222222222222,-7.727777777777778,126.62916666666666,15.840277777777779,-509.875,10774.055555555555,1478040.0,-241.95833333333334,-921525,59.076388888888886,64.34027777777777,61.958333333333336,32.861111111111114,33.701388888888886,24.555555555555557,35.923611111111114,21.368055555555557,17.32638888888889,-2.5,86.1,14.361805555555556,1.4868055555555555,57.736111111111114,32.083333333333336,31.57638888888889,31.63888888888889,31.625,61.5611111111111,0.8388888888888889,49.99722222222223,400.07500000000005,399.08402777777775,397.27152777777775,76.09027777777777,81.89722222222223,71.80763888888889,794.4,-49.7,30.708333333333332,0.4479166666666667,3.2583333333333333,23.165277777777778,-38.330555555555556,957.9,-678.2,25.875694444444445,72.78541666666666,809.4,0.0,23.52638888888889,-254.07222222222222,0.0,-1000.0,64.85277777777777,254.07222222222222,1000.0,0.0,64.85277777777777,31.319444444444443,134.37222222222223,T01,1.1,9.8,5.048387096774194,0.9732258064516129,1.1,10.2,4.962903225806452,0.9446774193548387,11.0,15.0,12.612903225806452,1014.0,1017.0,1014.8870967741935,59.0,77.0,71.19354838709677,0.0,0.0,0.0,0.0,97.7258064516129,95.98387096774194,414.85483870967744,,0
2017-05-06 00:00:00+00:00,1562.6,0.0,570.6527777777778,61.27916666666667,35.770833333333336,41.38194444444444,41.59722222222222,41.24305555555556,30.805555555555557,40.138888888888886,41.458333333333336,27.26388888888889,13.8,0.0,4.86875,18.1,0.4,3.0784722222222225,0.6708333333333334,-10.344444444444443,209.71805555555557,19.21527777777778,-583.6666666666666,7631.756944444444,1014927.0,-320.1875,-681667,65.84027777777777,69.25694444444444,63.90277777777778,34.22222222222222,35.22222222222222,30.479166666666668,37.15277777777778,24.15972222222222,23.71527777777778,-2.4,89.7,14.563194444444443,1.8680555555555556,51.96527777777778,33.49305555555556,33.166666666666664,33.1875,33.076388888888886,42.295138888888886,0.8506944444444444,50.0,400.15416666666664,399.1298611111111,397.3354166666667,52.81736111111111,60.482638888888886,53.56527777777778,643.4,-50.7,30.90277777777778,0.5666666666666668,3.091666666666667,24.760416666666668,-28.45902777777778,1000.3,-1000.1,23.927083333333332,50.96527777777778,666.8,0.0,25.575694444444444,-207.76041666666666,0.0,-1000.0,87.46805555555555,207.76041666666666,1000.0,0.0,87.46805555555555,30.22222222222222,227.56319444444443,T01,0.2,7.8,4.224675324675325,0.36597402597402595,0.0,7.7,4.21038961038961,0.3793506493506494,16.0,22.0,19.68831168831169,1010.0,1012.0,1010.4935064935065,50.0,69.0,58.27272727272727,0.0,0.0,0.0,0.0,81.24675324675324,80.84415584415585,410.45454545454544,,0
2017-05-07 00:00:00+00:00,1753.5,0.0,1251.795138888889,71.95347222222222,52.24305555555556,68.55555555555556,67.73611111111111,67.13194444444444,32.74305555555556,49.013888888888886,53.46527777777778,30.916666666666668,15.5,0.0,11.049305555555556,30.9,0.4,6.047222222222222,1.120138888888889,2.031944444444444,115.47847222222224,21.506944444444443,-198.09027777777777,84219.90277777778,12099141.0,-153.72222222222223,-2963461,69.08333333333333,74.95138888888889,73.54861111111111,39.13194444444444,39.979166666666664,30.77777777777778,41.770833333333336,31.61111111111111,23.604166666666668,-3.1,89.7,2.4895833333333335,1.2458333333333333,84.80555555555556,38.916666666666664,38.645833333333336,38.326388888888886,37.84722222222222,504.0805555555556,0.8736111111111111,50.0,399.4375,397.8833333333333,399.09444444444443,440.95208333333335,453.9284722222222,427.41319444444446,2101.8,-49.8,38.013888888888886,0.6458333333333334,5.9944444444444445,122.06458333333333,-123.48750000000001,828.4,-358.7,9.29513888888889,506.4013888888889,2000.0,0.0,122.37430555555557,-732.6833333333333,0.0,-1000.0,69.10763888888889,713.55,1000.0,0.0,79.67569444444445,42.43055555555556,140.89305555555555,T01,0.7000000000000001,14.3,6.472916666666666,1.3313194444444445,0.5,14.0,6.647916666666666,1.1638888888888888,17.0,25.0,20.569444444444443,1008.0,1010.0,1008.875,28.0,69.0,47.22222222222222,0.0,0.0,0.0,0.0,126.38888888888889,129.79166666666666,408.8263888888889,,0
2017-05-08 00:00:00+00:00,1746.3,0.0,1424.4534722222222,67.42013888888889,50.736111111111114,71.63888888888889,70.80555555555556,70.25,33.47222222222222,52.111111111111114,56.6875,32.09722222222222,15.4,0.0,12.619444444444445,34.9,0.8,6.71875,1.1527777777777777,-0.6090277777777777,120.9888888888889,22.79861111111111,-81.875,91211.13194444444,13122612.0,-48.18055555555556,-3361933,56.666666666666664,66.34027777777777,71.90972222222223,39.5625,41.888888888888886,31.875,43.49305555555556,33.84027777777778,24.618055555555557,-3.1,89.7,-1.0368055555555555,0.7354166666666667,93.3125,39.451388888888886,39.166666666666664,38.81944444444444,38.423611111111114,546.7736111111111,0.9138888888888889,50.0,399.11805555555554,397.61875,398.96944444444443,477.70624999999995,493.04375000000005,461.86319444444445,2104.0,-47.5,39.97222222222222,0.5958333333333334,6.573611111111111,129.12916666666666,-140.0826388888889,999.7,-742.3,11.904861111111112,547.95625,2000.0,0.0,129.47847222222222,-901.0006944444444,0.0,-1000.0,59.06597222222222,891.0034722222222,1000.0,0.0,65.12083333333334,45.611111111111114,121.59930555555555,T01,1.5,14.2,7.022222222222222,1.3205555555555555,1.2,14.1,6.778472222222223,1.0943055555555556,18.0,27.0,21.90972222222222,1005.0,1009.0,1007.1319444444445,16.0,43.0,30.02777777777778,0.0,0.0,0.0,0.0,137.38194444444446,132.47222222222223,407.06944444444446,,0
2017-05-09 00:00:00+00:00,1692.4,0.0,1101.8739130434783,93.90782608695652,41.469565217391306,57.26086956521739,57.25217391304348,56.87826086956522,31.643478260869564,46.97391304347826,50.07826086956522,28.617391304347827,15.0,0.0,9.703478260869566,21.4,0.4,5.011304347826086,0.871304347826087,1.2834782608695652,213.09217391304347,20.17391304347826,-482.7217391304348,41586.09565217391,4726884.0,-388.2173913043478,-1504113,57.95652173913044,63.869565217391305,63.721739130434784,38.2,38.721739130434784,30.139130434782608,41.28695652173913,28.05217391304348,22.956521739130434,-3.2,90.0,5.90695652173913,2.0008695652173913,80.45217391304348,37.84347826086957,37.469565217391306,37.29565217391304,37.43478260869565,246.6339130434783,0.8,49.99826086956522,399.435652173913,398.1695652173913,397.7939130434783,227.06608695652173,241.25826086956522,224.01130434782607,1557.6,-49.8,36.82608695652174,0.8573913043478261,4.9165217391304346,74.38869565217392,-78.53217391304348,1000.1,-838.8,21.56173913043478,257.0365217391304,1605.5,0.0,76.48347826086957,-534.2026086956522,0.0,-1000.0,68.71565217391304,534.18,1000.0,0.0,68.91826086956522,37.165217391304346,211.8,T01,0.3,10.7,4.782608695652174,0.5171014492753623,0.0,10.8,4.703623188405797,0.514927536231884,17.0,21.0,18.804347826086957,1002.0,1005.0,1003.5217391304348,21.0,89.0,64.7536231884058,0.0,0.0,0.0,0.0,92.39855072463769,90.78260869565217,403.5,,0
2017-05-10 00:00:00+00:00,1792.5,0.0,1051.5416666666667,64.98680555555556,43.61805555555556,65.89583333333333,64.81944444444444,63.951388888888886,31.63888888888889,48.21527777777778,51.423611111111114,29.07638888888889,15.7,0.0,9.259027777777778,43.0,0.4,6.586805555555555,1.5923611111111111,-0.9069444444444442,226.69652777777776,19.145833333333332,-222.11805555555554,88948.70138888889,12776626.0,-54.798611111111114,-2672638,72.02777777777777,76.05555555555556,72.39583333333333,38.479166666666664,38.125,27.65277777777778,40.895833333333336,28.29861111111111,20.77777777777778,-3.1,89.7,17.80902777777778,1.35,75.05555555555556,38.1875,37.90277777777778,37.53472222222222,37.076388888888886,532.3631944444445,0.9055555555555556,50.00069444444445,399.65208333333334,398.1048611111111,398.6402777777778,455.91249999999997,474.2229166666667,455.67083333333335,2107.1,-50.3,36.708333333333336,0.5791666666666667,6.628472222222222,159.06666666666666,-111.37569444444445,1000.0,-257.2,12.15486111111111,669.2006944444444,2000.0,0.0,236.90694444444443,-604.3611111111111,0.0,-1000.0,95.58541666666666,581.776388888889,1000.0,0.0,115.62708333333333,39.38194444444444,230.1194444444444,T01,1.0,18.2,8.199305555555556,1.3879166666666667,0.8,18.4,8.277083333333334,1.4697222222222224,16.0,20.0,17.97222222222222,997.0,1004.0,999.2222222222222,78.0,94.0,88.92361111111111,0.0,4.0,0.0763888888888889,0.0,160.97916666666666,162.52777777777777,399.18055555555554,,0
2017-05-11 00:00:00+00:00,1802.7,1208.2,1553.0631944444444,66.41944444444444,50.201388888888886,82.54166666666667,80.60416666666667,79.41666666666667,32.56944444444444,53.298611111111114,58.75,30.625,15.8,10.7,13.754861111111111,40.5,0.4,8.084027777777777,1.6013888888888888,0.11111111111111097,245.67152777777775,19.11111111111111,0.0,154567.1875,22257675.0,0.0,-3997566,63.15972222222222,73.97916666666667,81.26388888888889,39.916666666666664,41.423611111111114,28.708333333333332,43.31944444444444,33.076388888888886,20.76388888888889,-4.2,16.6,-1.6666666666666667,0.6152777777777778,96.50694444444444,40.354166666666664,40.21527777777778,39.65277777777778,38.201388888888886,927.3402777777778,0.9847222222222223,49.99930555555555,398.81180555555557,397.19930555555555,398.8805555555556,774.3708333333333,804.4777777777778,779.20625,2111.5,-31.2,40.96527777777778,0.5895833333333333,8.011805555555556,219.48611111111111,-166.56180555555557,1.1,-220.7,5.388888888888889,926.7979166666667,2000.0,0.0,219.30069444444445,-969.1618055555555,0.0,-1000.0,50.43680555555555,937.6333333333334,1000.0,0.0,77.87013888888889,47.076388888888886,245.57430555555553,T01,2.7,18.4,8.518055555555556,1.5072222222222222,2.9,18.4,8.599305555555555,1.5356944444444443,15.0,20.0,17.88888888888889,997.0,1001.0,998.625,65.0,96.0,82.4375,0.0,18.0,0.2916666666666667,0.0,167.29861111111111,168.95138888888889,398.52777777777777,,0
2017-05-12 00:00:00+00:00,1768.8,66.2,1507.086111111111,67.72430555555555,47.958333333333336,79.54861111111111,77.74305555555556,76.78472222222223,31.67361111111111,52.958333333333336,57.958333333333336,30.430555555555557,15.6,0.0,13.343055555555557,40.2,0.5,7.729166666666667,1.4881944444444446,-1.2027777777777777,244.5361111111111,19.32638888888889,-40.21527777777778,139554.3125,20090030.0,-23.71527777777778,-3570306,57.895833333333336,68.36111111111111,76.07638888888889,39.888888888888886,41.361111111111114,29.145833333333332,43.28472222222222,32.4375,21.22222222222222,-3.2,84.1,-1.3048611111111112,0.7250000000000001,96.42361111111111,40.173611111111114,40.020833333333336,39.479166666666664,38.31944444444444,837.08125,0.9562499999999999,50.00069444444445,399.1333333333333,397.3381944444444,398.84375,701.60625,731.1618055555556,701.7493055555556,2106.9,-50.0,40.88194444444444,0.5951388888888889,7.578472222222222,219.05833333333334,-148.75833333333333,193.7,-454.3,7.495833333333334,836.8708333333333,2000.0,0.0,218.44166666666666,-914.9409722222222,0.0,-1000.0,64.72777777777777,878.5583333333333,1000.0,0.0,94.03958333333334,50.375,245.75208333333336,T01,2.9,15.6,7.964583333333334,1.197152777777778,2.6,16.2,8.072222222222223,1.21875,16.0,20.0,18.069444444444443,1000.0,1009.0,1004.0555555555555,68.0,95.0,83.47222222222223,0.0,19.0,0.18055555555555555,0.0,156.27777777777777,158.22916666666666,403.9583333333333,,0
2017-05-13 00:00:00+00:00,1648.4,0.0,711.286111111111,42.518055555555556,34.854166666666664,46.69444444444444,46.958333333333336,46.63194444444444,30.76388888888889,42.71527777777778,44.3125,27.38888888888889,14.6,0.0,6.18125,30.1,0.4,3.595138888888889,0.7513888888888889,-0.2805555555555553,254.2138888888889,19.520833333333332,-541.6111111111111,17675.694444444445,2467307.0,-311.93055555555554,-1045603,61.541666666666664,66.74305555555556,64.79166666666667,35.31944444444444,35.916666666666664,29.756944444444443,38.375,25.07638888888889,22.47222222222222,-2.9,89.7,12.108333333333333,1.0520833333333333,62.52777777777778,34.5,34.236111111111114,34.166666666666664,34.22222222222222,102.80833333333334,0.8812500000000001,50.0,400.2763888888889,398.70624999999995,397.26180555555555,97.18055555555556,110.57083333333334,98.85277777777777,994.1,-50.1,32.74305555555556,0.4430555555555556,3.595138888888889,42.572916666666664,-43.56666666666667,1000.1,-564.4,11.750694444444443,107.89375000000001,1012.4,0.0,42.78472222222222,-376.0395833333333,0.0,-1000.0,91.61736111111111,376.0395833333333,1000.0,0.0,91.61736111111111,33.84027777777778,259.5,T01,0.0,8.9,4.133333333333334,0.2847222222222222,0.0,9.0,4.167361111111111,0.29833333333333334,16.0,22.0,18.375,1009.0,1015.0,1011.1944444444445,56.0,95.0,79.20833333333333,0.0,0.0,0.0,0.0,79.42361111111111,79.98611111111111,411.15972222222223,,0
2017-05-14 00:00:00+00:00,1687.7,0.0,473.1701388888889,67.06458333333333,32.986111111111114,40.90972222222222,40.88194444444444,40.541666666666664,32.25,40.423611111111114,40.826388888888886,28.8125,15.0,0.0,3.970138888888889,38.9,0.4,3.058333333333333,0.7319444444444445,0.009027777777777931,244.17777777777778,20.96527777777778,-615.4444444444445,16319.756944444445,2261422.0,-267.56944444444446,-732112,66.90972222222223,70.1875,65.38194444444444,33.833333333333336,35.798611111111114,30.6875,37.65972222222222,25.4375,23.875,-3.4,89.7,17.20138888888889,1.8187499999999999,49.208333333333336,33.145833333333336,32.81944444444444,32.854166666666664,32.958333333333336,94.22986111111112,0.9194444444444445,50.0,400.82500000000005,399.3826388888889,397.84027777777777,88.20277777777778,96.55277777777778,89.5,1127.0,-52.1,31.57638888888889,0.6006944444444444,2.9541666666666666,38.03125,-30.493055555555557,1000.5,-731.4,10.70625,103.94652777777777,2000.0,0.0,41.356944444444444,-239.42499999999998,0.0,-1000.0,42.260416666666664,239.42499999999998,1000.0,0.0,42.260416666666664,33.645833333333336,301.66041666666666,T01,0.0,10.0,3.2256944444444446,0.32756944444444447,0.0,9.7,3.1805555555555554,0.3334722222222222,15.0,25.0,19.631944444444443,1014.0,1017.0,1015.4027777777778,42.0,91.0,72.30555555555556,0.0,1.0,0.006944444444444444,0.0,61.3125,60.263888888888886,415.38194444444446,,0
2017-05-15 00:00:00+00:00,1806.7,37.4,1466.101388888889,65.09583333333333,61.076388888888886,94.15277777777777,90.67361111111111,89.51388888888889,39.201388888888886,51.826388888888886,57.84027777777778,33.38194444444444,15.9,0.0,12.977777777777778,39.1,0.6000000000000001,9.052777777777777,1.7090277777777778,0.41250000000000003,110.52222222222223,22.618055555555557,-115.08333333333333,184123.45833333334,26497206.0,-77.17361111111111,-3750680,79.94444444444444,87.97916666666667,90.54861111111111,41.791666666666664,43.6875,31.631944444444443,45.55555555555556,37.25694444444444,24.416666666666668,-3.1,63.2,2.7916666666666665,1.8631944444444446,96.77777777777777,42.18055555555556,42.111111111111114,41.291666666666664,39.770833333333336,1104.0951388888889,0.9416666666666667,50.0,398.94722222222225,397.5881944444444,400.2583333333333,932.7701388888888,944.4527777777779,920.2222222222222,2108.3,-49.3,44.013888888888886,0.5715277777777777,8.8,147.38541666666666,-156.29305555555555,999.8,-409.8,12.113888888888889,1104.6194444444445,2000.0,0.0,146.76388888888889,-745.8979166666667,0.0,-1000.0,67.09722222222223,670.0111111111112,1000.0,0.0,77.77430555555556,59.77777777777778,105.10555555555555,T01,1.9,23.8,10.059722222222222,2.6172222222222223,2.2,20.9,9.868055555555555,1.1859722222222222,18.0,26.0,21.79861111111111,1014.0,1016.0,1015.0486111111111,30.0,70.0,47.25,0.0,0.0,0.0,0.0,198.29166666666666,194.30555555555554,414.99305555555554,,0
2017-05-16 00:00:00+00:00,1847.5,1232.0,1636.4729166666666,38.579861111111114,71.27083333333333,118.59722222222223,112.77777777777777,111.29861111111111,45.111111111111114,53.74305555555556,61.59722222222222,35.52777777777778,16.1,10.9,14.499305555555557,43.4,0.6000000000000001,11.7375,2.2243055555555555,0.5375000000000001,113.08819444444445,23.1875,0.0,268846.61805555556,38713913.0,0.0,-4530394,78.34027777777777,92.13888888888889,104.63194444444444,44.229166666666664,46.46527777777778,32.0,47.979166666666664,42.236111111111114,24.47222222222222,-2.9,18.2,3.6243055555555554,1.9833333333333334,110.98611111111111,45.09027777777778,45.291666666666664,44.013888888888886,41.43055555555556,1613.0166666666667,0.9937499999999999,50.0,399.21458333333334,397.8979166666667,402.1097222222222,1351.1256944444444,1361.0208333333333,1330.7958333333333,2109.2,168.4,48.4375,0.3284722222222223,11.350000000000001,136.3423611111111,-188.76875,-55.7,-226.6,3.908333333333333,1610.9777777777776,2000.0,161.9,135.25555555555556,-754.0916666666667,-583.3,-1000.0,62.80486111111111,620.3930555555556,1000.0,406.1,69.98541666666667,67.80555555555556,112.54513888888889,T01,2.6,24.4,12.740972222222222,3.314513888888889,3.5,21.6,12.023611111111112,1.625486111111111,20.0,25.0,22.04861111111111,1011.0,1015.0,1012.9236111111111,35.0,52.0,43.40277777777778,0.0,0.0,0.0,0.0,251.88888888888889,237.54166666666666,412.8611111111111,,0
2017-05-17 00:00:00+00:00,1825.2,1225.4,1610.4666666666667,35.64375,67.08333333333333,113.43055555555556,108.75,107.27083333333333,46.083333333333336,52.541666666666664,60.38194444444444,35.71527777777778,16.0,10.9,14.25902777777778,31.2,0.7000000000000001,10.230555555555556,1.896527777777778,-2.2958333333333334,108.57777777777778,22.92361111111111,0.0,237219.83333333334,34159656.0,0.0,-4315071,78.0,93.08333333333333,105.94444444444444,43.77777777777778,46.02777777777778,32.076388888888886,46.666666666666664,40.50694444444444,24.38888888888889,-3.1,13.6,0.7430555555555556,1.4916666666666667,108.23611111111111,44.423611111111114,44.479166666666664,43.50694444444444,41.19444444444444,1423.2916666666667,0.9798611111111111,50.00208333333333,399.3375,398.01250000000005,401.42291666666665,1190.0465277777778,1206.2861111111113,1178.3791666666666,2109.7,-4.5,46.229166666666664,0.30694444444444446,9.835416666666667,183.0513888888889,-179.7888888888889,0.7000000000000001,-220.5,4.532638888888889,1420.4423611111113,2000.0,0.0,181.41805555555555,-822.4319444444444,0.0,-1000.0,95.90694444444445,700.8062500000001,1000.0,0.0,116.65069444444445,66.59027777777777,110.86388888888888,T01,3.0,18.8,10.931249999999999,2.4099305555555555,3.3,17.0,10.449305555555556,0.9644444444444444,20.0,25.0,21.805555555555557,1008.0,1013.0,1009.4444444444445,32.0,52.0,43.361111111111114,0.0,0.0,0.0,0.0,215.63194444444446,206.0,409.4236111111111,,0
2017-05-18 00:00:00+00:00,1704.0,0.0,1151.4375,75.46041666666666,43.576388888888886,62.27777777777778,61.97222222222222,61.40972222222222,32.75,48.701388888888886,52.05555555555556,29.875,15.1,0.0,10.128472222222221,41.1,0.4,5.525,1.1069444444444445,-2.3125,262.7395833333333,21.069444444444443,-417.19444444444446,63244.166666666664,9047086.0,-282.0208333333333,-2349932,65.13888888888889,72.27083333333333,72.56944444444444,38.09027777777778,39.40972222222222,31.07638888888889,41.38194444444444,29.6875,23.78472222222222,-3.2,84.5,4.029166666666667,1.1618055555555555,80.77777777777777,37.86805555555556,37.5,37.25,37.11805555555556,376.9513888888889,0.8777777777777778,50.00208333333333,399.59444444444443,398.1,397.72847222222225,327.27916666666664,347.0138888888889,326.62361111111113,2051.3,-49.8,37.333333333333336,0.6895833333333334,5.423611111111111,119.20069444444445,-97.9048611111111,899.2,-307.0,9.371527777777779,381.56041666666664,2000.0,0.0,119.83958333333334,-648.3930555555556,0.0,-1000.0,61.509027777777774,643.9513888888889,1000.0,0.0,70.43680555555555,49.125,265.06111111111113,T01,0.5,13.2,5.890972222222222,0.5649305555555555,0.3,13.8,5.870833333333334,0.5500694444444445,16.0,23.0,19.97222222222222,1007.0,1010.0,1008.5833333333334,33.0,72.0,51.138888888888886,0.0,0.0,0.0,0.0,114.48611111111111,114.20833333333333,408.56944444444446,,0
2017-05-19 00:00:00+00:00,1668.7,0.0,995.7298611111112,93.1,39.854166666666664,55.03472222222222,55.388888888888886,55.020833333333336,32.979166666666664,45.24305555555556,48.541666666666664,29.791666666666668,14.8,0.0,8.752083333333333,18.5,0.4,4.211805555555555,0.901388888888889,-2.3451388888888887,148.92013888888889,21.625,-416.71527777777777,20309.416666666668,2864550.0,-356.9583333333333,-1569970,69.99305555555556,73.96527777777777,69.40277777777777,37.75,38.75,30.97222222222222,40.8125,28.743055555555557,23.944444444444443,-3.2,89.7,5.895833333333333,2.2930555555555556,75.5,37.18055555555556,36.75,36.68055555555556,37.02777777777778,119.36041666666668,0.7298611111111112,50.00138888888889,399.29097222222225,398.03333333333336,397.1048611111111,138.37916666666666,150.98194444444445,137.32916666666668,1098.3,-51.7,36.166666666666664,0.8611111111111112,4.165972222222222,56.30555555555556,-65.43402777777777,1000.8,-1000.0,64.37986111111111,126.80902777777777,1113.2,0.0,58.107638888888886,-452.50972222222225,0.0,-1000.0,151.5861111111111,452.50972222222225,1000.0,0.0,151.5861111111111,40.5625,116.26736111111111,T01,0.4,10.7,4.586111111111111,0.6120138888888889,0.3,9.7,4.415972222222222,0.5373611111111111,15.0,26.0,20.51388888888889,1009.0,1011.0,1009.8680555555555,20.0,76.0,47.291666666666664,0.0,0.0,0.0,0.0,88.49305555555556,85.05555555555556,409.80555555555554,,0
2017-05-20 00:00:00+00:00,1836.6,1367.4,1671.3993055555557,27.013194444444444,69.125,127.79861111111111,120.89583333333333,119.02777777777777,47.576388888888886,53.833333333333336,61.986111111111114,35.40277777777778,16.1,12.1,14.811111111111112,44.4,0.4,13.702777777777778,2.4805555555555556,0.9979166666666666,108.09166666666667,21.166666666666668,0.0,307068.7986111111,44217907.0,0.0,-4852394,85.3125,99.375,109.52777777777777,45.59722222222222,46.46527777777778,31.0625,47.75,40.59027777777778,22.9375,-2.9,23.3,6.553472222222222,2.3097222222222222,114.53472222222223,46.611111111111114,46.74305555555556,45.4375,42.111111111111114,1842.3520833333334,1.0,50.0,399.4868055555555,398.02777777777777,402.7423611111111,1537.454861111111,1550.2152777777778,1520.0930555555556,2106.9,345.3,49.208333333333336,0.22916666666666666,13.164583333333333,97.36527777777778,-202.1888888888889,-107.8,-224.9,2.8722222222222222,1840.1027777777776,2000.0,339.1,95.25902777777777,-697.213888888889,-583.3,-1000.0,69.73541666666667,528.2743055555555,1000.0,406.1,73.17361111111111,70.71527777777777,107.09583333333333,T01,3.8,25.7,13.678472222222222,4.771597222222223,5.1,23.6,13.420833333333333,1.957986111111111,17.0,24.0,20.166666666666668,1007.0,1011.0,1008.9513888888889,46.0,81.0,64.1875,0.0,0.0,0.0,0.0,270.6458333333333,265.7083333333333,408.90277777777777,,0
2017-05-21 00:00:00+00:00,1855.2,0.0,1502.2798611111111,39.68819444444445,69.45138888888889,118.95138888888889,113.49305555555556,111.59722222222223,48.99305555555556,53.03472222222222,60.59722222222222,37.06944444444444,16.3,0.0,13.288194444444445,39.8,0.7000000000000001,14.582638888888889,2.670138888888889,-0.28125,125.85555555555555,22.819444444444443,-358.0625,264697.2291666667,38064841.0,-227.48611111111111,-4615071,81.11805555555556,98.5625,112.51388888888889,44.90972222222222,46.736111111111114,31.90277777777778,47.458333333333336,42.3125,24.416666666666668,-3.2,89.7,15.720138888888888,2.26875,107.84027777777777,45.56944444444444,45.666666666666664,44.520833333333336,41.94444444444444,1585.954861111111,0.9854166666666667,49.99861111111111,400.0402777777778,398.06944444444446,402.0861111111111,1324.7791666666667,1346.0368055555555,1316.31875,2106.7,-46.0,47.708333333333336,0.32152777777777775,14.073611111111111,90.6875,-192.29583333333332,13.2,-226.3,3.4361111111111113,1790.7291666666667,2000.0,166.4,80.97847222222222,-638.6125,0.0,-1000.0,39.34166666666667,507.9534722222222,1000.0,0.0,45.697916666666664,64.32638888888889,126.15972222222223,T01,3.8,30.8,14.996527777777779,4.325972222222223,3.7,29.0,14.663194444444445,3.8205555555555555,19.0,25.0,21.78472222222222,1004.0,1008.0,1006.0763888888889,31.0,68.0,48.25694444444444,0.0,0.0,0.0,0.0,297.1388888888889,290.3958333333333,406.02777777777777,,0
2017-05-22 00:00:00+00:00,1745.9,0.0,834.3854166666666,124.38888888888889,41.69444444444444,56.875,56.729166666666664,56.236111111111114,36.90972222222222,46.15277777777778,48.611111111111114,31.54861111111111,15.4,0.0,7.265277777777778,21.4,0.4,4.104166666666667,0.8923611111111112,4.001388888888889,178.98611111111111,22.42361111111111,-724.2291666666666,30687.083333333332,4314649.0,-538.1111111111111,-1370451,63.5,71.58333333333333,73.14583333333333,38.111111111111114,39.75694444444444,33.49305555555556,41.47222222222222,30.4375,26.21527777777778,-2.8,89.7,9.944444444444445,3.6395833333333334,69.61805555555556,37.388888888888886,36.99305555555556,36.916666666666664,37.416666666666664,179.74305555555554,0.78125,50.0,399.8659722222222,398.6673611111111,397.875,178.70972222222224,188.99374999999998,178.03541666666666,2104.8,-50.1,37.173611111111114,1.1354166666666667,4.061805555555555,54.486805555555556,-57.115972222222226,1000.5,-1000.5,48.97638888888889,191.45069444444445,2000.0,0.0,56.33958333333333,-341.15416666666664,0.0,-1000.0,119.0326388888889,331.39444444444445,1000.0,0.0,120.5111111111111,39.09027777777778,174.98194444444445,T01,0.3,16.5,3.800694444444444,0.7946527777777779,0.0,16.5,3.790972222222222,0.7553472222222222,18.0,25.0,20.979166666666668,1006.0,1009.0,1007.6527777777778,45.0,74.0,64.44444444444444,0.0,0.0,0.0,0.0,72.71527777777777,72.48611111111111,407.5486111111111,,0
2017-05-23 00:00:00+00:00,1828.9,1216.1,1571.06875,48.71041666666667,60.84722222222222,104.77083333333333,100.46527777777777,99.11805555555556,43.013888888888886,52.638888888888886,59.548611111111114,34.36805555555556,16.0,10.7,13.92013888888889,39.2,0.7000000000000001,11.5625,2.0256944444444445,-0.42916666666666675,108.32569444444444,22.270833333333332,0.0,217600.1875,31334427.0,0.0,-4387533,81.45138888888889,91.41666666666667,95.88194444444444,43.291666666666664,44.90972222222222,31.604166666666668,46.861111111111114,37.5,24.208333333333332,-3.1,22.4,4.638194444444444,1.5402777777777779,106.82638888888889,43.86805555555556,43.875,42.833333333333336,40.88194444444444,1305.6409722222222,0.9743055555555556,49.99930555555555,398.8826388888889,397.53055555555557,400.3284722222222,1096.5673611111113,1111.2659722222222,1084.1006944444443,2111.0,-7.4,46.06944444444444,0.42430555555555555,11.093055555555557,104.93541666666667,-182.81180555555557,0.2,-222.6,3.7527777777777778,1304.8256944444445,2000.0,0.0,103.56597222222223,-797.4444444444445,0.0,-1000.0,44.65208333333333,700.5152777777778,1000.0,0.0,52.14513888888889,56.65277777777778,108.7513888888889,T01,3.0,25.9,11.582638888888889,3.450625,3.7,23.8,11.870138888888889,1.534513888888889,19.0,24.0,21.17361111111111,1005.0,1008.0,1006.1111111111111,40.0,72.0,56.229166666666664,0.0,0.0,0.0,0.0,228.70833333333334,234.43055555555554,406.0763888888889,,0
2017-05-24 00:00:00+00:00,1849.2,1259.9,1655.6090277777778,35.19166666666667,67.77777777777777,121.36805555555556,115.49305555555556,113.78472222222223,47.861111111111114,53.604166666666664,61.708333333333336,35.798611111111114,16.1,11.2,14.668750000000001,41.2,0.7000000000000001,12.052083333333334,2.3743055555555554,0.9826388888888888,113.23888888888888,22.42361111111111,0.0,279625.4166666667,40266060.0,0.0,-4983647,79.9375,95.77777777777777,108.45833333333333,44.520833333333336,46.263888888888886,31.88888888888889,47.43055555555556,41.576388888888886,24.32638888888889,-3.1,19.7,3.811111111111111,2.1979166666666665,111.38888888888889,45.5,45.604166666666664,44.36805555555556,41.541666666666664,1677.7333333333333,1.0,50.0,399.44930555555555,397.9034722222222,402.5131944444445,1403.6256944444444,1418.0812500000002,1384.4743055555555,2110.8,274.3,47.90277777777778,0.2986111111111111,11.670833333333333,153.1548611111111,-207.6548611111111,-157.2,-223.4,3.232638888888889,1675.1020833333334,2000.0,268.4,151.81805555555556,-760.2013888888889,-583.3,-1000.0,76.58888888888889,620.4222222222222,1000.0,406.1,89.95763888888888,62.86805555555556,112.25972222222222,T01,4.3,24.7,12.60763888888889,3.8070833333333334,5.0,21.9,12.747916666666667,2.033263888888889,19.0,25.0,21.40972222222222,1004.0,1008.0,1006.1666666666666,43.0,73.0,55.40277777777778,0.0,0.0,0.0,0.0,249.25,252.06944444444446,406.11805555555554,,0
2017-05-25 00:00:00+00:00,1785.9,0.0,1293.329861111111,91.03680555555555,57.854166666666664,80.35416666666667,78.72916666666667,77.84027777777777,39.3125,51.52777777777778,56.201388888888886,33.88194444444444,15.8,0.0,11.393055555555556,27.4,0.4,6.895138888888889,1.3472222222222223,-2.6722222222222225,144.40972222222223,23.46527777777778,-500.1111111111111,118860.27777777778,17043865.0,-355.63194444444446,-3061626,65.14583333333333,77.47222222222223,85.5,40.18055555555556,42.99305555555556,32.74305555555556,43.791666666666664,36.40277777777778,25.645833333333332,-3.1,89.7,2.9937500000000004,1.8465277777777775,90.5625,40.138888888888886,39.88194444444444,39.43055555555556,38.791666666666664,710.1736111111111,0.9166666666666666,49.99930555555555,398.93611111111113,397.91875000000005,398.8826388888889,607.7180555555556,621.6180555555555,602.4451388888889,2106.4,-52.4,40.770833333333336,0.8277777777777778,6.695138888888889,172.57638888888889,-127.55347222222223,1000.0,-687.2,13.29861111111111,714.7604166666666,2000.0,0.0,172.74583333333334,-720.6354166666666,0.0,-1000.0,73.55000000000001,683.9270833333334,1000.0,0.0,96.5,53.423611111111114,147.08125,T01,0.8,17.1,7.028472222222223,1.7822222222222222,0.6000000000000001,16.5,6.850694444444445,1.5827777777777776,19.0,27.0,22.29861111111111,1003.0,1007.0,1005.4444444444445,31.0,73.0,53.84722222222222,0.0,0.0,0.0,0.0,137.42361111111111,133.77777777777777,405.375,,0
2017-05-26 00:00:00+00:00,1642.5,0.0,593.7284722222222,56.85208333333333,35.77777777777778,43.90277777777778,44.11805555555556,43.80555555555556,33.916666666666664,42.34722222222222,43.291666666666664,28.84722222222222,14.6,0.0,5.039583333333334,18.2,0.4,3.2944444444444443,0.6798611111111111,-6.695833333333334,209.25069444444443,21.194444444444443,-724.7430555555555,8194.930555555555,1075711.0,-421.2916666666667,-547039,63.208333333333336,68.14583333333333,65.54166666666667,35.06944444444444,36.28472222222222,31.4375,38.513888888888886,26.70138888888889,24.75,-2.5,89.7,14.82986111111111,1.4833333333333334,53.65277777777778,34.201388888888886,33.791666666666664,33.833333333333336,34.25,44.83541666666667,0.83125,50.00138888888889,399.6611111111111,398.9118055555556,397.00694444444446,59.485416666666666,65.76666666666667,62.38611111111111,715.0,-52.1,32.861111111111114,0.5486111111111112,3.261111111111111,34.50555555555556,-22.799305555555556,1000.2,-790.3,33.13611111111111,56.39930555555556,723.3,0.0,35.72430555555556,-201.66875,0.0,-1000.0,104.75486111111111,201.66875,1000.0,0.0,104.75486111111111,33.770833333333336,215.95486111111111,T01,0.0,8.9,3.495138888888889,0.256875,0.0,8.5,3.34375,0.29208333333333336,17.0,23.0,19.979166666666668,1005.0,1007.0,1006.0416666666666,65.0,96.0,81.89583333333333,0.0,0.0,0.0,0.0,66.63888888888889,63.638888888888886,405.9791666666667,,0
2017-05-27 00:00:00+00:00,1761.2,0.0,766.8187499999999,77.40555555555555,37.951388888888886,49.895833333333336,49.520833333333336,48.97222222222222,33.94444444444444,43.74305555555556,45.90972222222222,30.354166666666668,15.5,0.0,6.497916666666667,39.3,0.4,4.425000000000001,0.8493055555555555,-3.1958333333333337,148.71388888888887,22.52777777777778,-420.74305555555554,45137.881944444445,6439268.0,-136.06944444444446,-1380856,71.16666666666667,74.83333333333333,70.00694444444444,35.701388888888886,36.895833333333336,32.25,39.020833333333336,28.59027777777778,25.32638888888889,-3.1,62.5,11.672916666666667,1.1722222222222223,56.59027777777778,35.19444444444444,34.708333333333336,34.708333333333336,34.638888888888886,268.3375,0.9555555555555555,50.0,399.7444444444444,398.7868055555556,397.12430555555557,229.87152777777777,244.1173611111111,235.56041666666664,2100.5,-51.9,33.645833333333336,0.71875,4.297222222222222,81.94999999999999,-57.540277777777774,978.5,-901.4,14.36111111111111,273.62708333333336,2000.0,0.0,82.5875,-430.09722222222223,0.0,-1000.0,40.93958333333333,426.21180555555554,1000.0,0.0,46.77777777777778,39.826388888888886,149.39930555555554,T01,0.2,14.4,4.093055555555555,0.8891666666666667,0.0,14.0,3.9444444444444446,0.7945138888888889,17.0,27.0,21.305555555555557,1005.0,1008.0,1006.5347222222222,44.0,98.0,76.15972222222223,0.0,0.0,0.0,0.0,78.53472222222223,75.65277777777777,406.49305555555554,,0
2017-05-28 00:00:00+00:00,1675.0,0.0,1046.9972222222223,55.357638888888886,40.34027777777778,56.416666666666664,56.59027777777778,56.11805555555556,33.083333333333336,47.583333333333336,50.28472222222222,30.15972222222222,14.9,0.0,9.163194444444445,36.9,0.4,4.886805555555556,0.8173611111111111,1.2520833333333334,224.74374999999998,21.54861111111111,-365.78472222222223,38845.48611111111,5541076.0,-233.72222222222223,-1773071,71.55555555555556,76.34722222222223,71.63194444444444,37.50694444444444,39.59722222222222,31.77777777777778,41.923611111111114,28.96527777777778,24.59027777777778,-3.0,89.7,5.3493055555555555,0.9486111111111111,77.18055555555556,37.041666666666664,36.611111111111114,36.513888888888886,36.763888888888886,230.85069444444446,0.882638888888889,49.99930555555555,399.7034722222222,398.2659722222222,396.3388888888889,200.1986111111111,225.53680555555556,210.67569444444445,1121.6,-50.4,37.30555555555556,0.5229166666666667,4.791666666666667,60.24722222222223,-73.86111111111111,907.2,-931.8,17.968055555555555,235.22222222222223,1129.7,0.0,60.66736111111111,-616.6493055555555,0.0,-1000.0,93.7486111111111,616.6493055555555,1000.0,0.0,93.7486111111111,44.423611111111114,223.4923611111111,T01,0.8,10.7,4.668749999999999,0.4965277777777778,0.6000000000000001,10.0,4.621527777777778,0.5225694444444444,18.0,23.0,20.25,1008.0,1011.0,1009.2916666666666,48.0,92.0,75.22916666666667,0.0,0.0,0.0,0.0,90.15972222222223,89.23611111111111,409.22222222222223,,0
2017-05-29 00:00:00+00:00,1666.7,0.0,871.7583333333333,69.5326388888889,37.486111111111114,51.84722222222222,52.11805555555556,51.770833333333336,32.145833333333336,45.111111111111114,47.0625,28.6875,14.8,0.0,7.554166666666666,39.1,0.4,4.074305555555556,0.8048611111111111,-4.643055555555556,254.55069444444447,20.70138888888889,-424.03472222222223,25145.416666666668,3559878.0,-242.52777777777777,-1332654,68.38888888888889,72.49305555555556,67.86805555555556,36.625,37.77777777777778,30.82638888888889,40.3125,26.770833333333332,23.729166666666668,-3.6,89.7,8.174305555555556,1.3944444444444444,69.97916666666667,36.013888888888886,35.53472222222222,35.513888888888886,35.736111111111114,148.29652777777778,0.8597222222222222,50.00138888888889,399.79999999999995,398.70208333333335,396.9201388888889,136.6222222222222,151.36041666666668,139.25416666666666,1157.6,-51.9,35.125,0.6159722222222223,4.027777777777778,55.02569444444444,-55.52708333333333,863.2,-1000.1,16.29236111111111,152.99166666666667,1171.7,0.0,54.59513888888889,-471.1333333333333,0.0,-1000.0,84.30000000000001,471.1333333333333,1000.0,0.0,84.30000000000001,37.173611111111114,261.6861111111111,T01,1.2,10.3,4.477777777777778,0.3222916666666667,1.0,10.4,4.526388888888889,0.3422222222222222,17.0,22.0,19.506944444444443,1009.0,1011.0,1009.5972222222222,55.0,96.0,81.57638888888889,0.0,3.0,0.034722222222222224,0.0,86.28472222222223,87.25,409.59027777777777,,0
2017-05-30 00:00:00+00:00,1674.9,0.0,669.09375,66.55972222222222,36.138888888888886,47.05555555555556,47.11805555555556,46.833333333333336,32.486111111111114,43.43055555555556,44.951388888888886,29.61111111111111,14.8,0.0,5.767361111111111,20.6,0.4,3.7277777777777774,0.6854166666666667,-3.416666666666666,249.86527777777778,21.694444444444443,-659.1388888888889,19875.347222222223,2767134.0,-422.1388888888889,-929123,69.11805555555556,72.94444444444444,68.15277777777777,35.923611111111114,37.69444444444444,31.90277777777778,39.81944444444444,27.493055555555557,25.020833333333332,-3.2,63.6,12.958333333333334,1.151388888888889,62.00694444444444,35.13194444444444,34.74305555555556,34.729166666666664,35.18055555555556,115.30000000000001,0.8520833333333333,49.99861111111111,399.84166666666664,399.01874999999995,397.6076388888889,109.79166666666667,117.71249999999999,110.73680555555556,1184.0,-50.1,34.61805555555556,0.601388888888889,3.689583333333333,42.00763888888889,-38.72083333333333,1000.2,-650.5,13.572916666666666,123.64930555555556,1192.7,0.0,43.19166666666667,-328.77430555555554,0.0,-1000.0,52.506249999999994,328.77430555555554,1000.0,0.0,52.506249999999994,36.375,265.7972222222222,T01,0.0,10.0,3.9625000000000004,0.2639583333333333,0.0,10.1,3.997916666666667,0.2740972222222222,18.0,24.0,20.506944444444443,1006.0,1010.0,1007.7361111111111,59.0,97.0,80.375,0.0,0.0,0.0,0.0,76.01388888888889,76.70138888888889,407.6736111111111,,0
2017-05-31 00:00:00+00:00,1788.4,0.0,1534.396527777778,40.69305555555556,59.923611111111114,97.25,93.79861111111111,92.5625,41.22222222222222,51.270833333333336,58.13194444444444,34.173611111111114,15.8,0.0,13.583333333333334,41.1,0.4,8.865972222222222,1.6909722222222223,-0.42152777777777783,115.33125000000001,22.916666666666668,-9.368055555555555,189233.34027777778,27248251.0,-9.993055555555555,-3943609,77.75694444444444,87.02777777777777,91.15972222222223,42.53472222222222,43.96527777777778,31.97222222222222,45.5,37.888888888888886,24.770833333333332,-3.2,24.1,-0.08541666666666668,1.3,100.11805555555556,42.96527777777778,42.9375,42.09722222222222,40.354166666666664,1135.2937499999998,0.9493055555555555,50.0,398.7680555555555,397.5909722222222,400.06944444444446,955.4416666666667,970.7590277777776,946.5888888888888,2107.4,-41.1,43.895833333333336,0.36041666666666666,8.586111111111112,188.58055555555555,-164.31597222222223,999.6,-221.2,6.235416666666667,1132.9569444444444,2000.0,0.0,186.76041666666666,-833.4833333333333,0.0,-1000.0,121.36527777777776,742.4513888888889,1000.0,0.0,142.63402777777776,60.625,118.24513888888889,T01,1.4,20.0,9.609027777777778,2.408333333333333,1.4,17.5,9.414583333333333,1.0825694444444443,18.0,25.0,21.819444444444443,1006.0,1009.0,1007.8263888888889,48.0,85.0,63.229166666666664,0.0,0.0,0.0,0.0,189.07638888888889,185.36111111111111,407.7916666666667,,0
2017-06-01 00:00:00+00:00,1768.7,1191.5,1618.8604166666667,48.47083333333333,65.53472222222223,102.71527777777777,98.93055555555556,97.57638888888889,41.05555555555556,53.09722222222222,60.604166666666664,36.111111111111114,15.6,10.6,14.340972222222222,39.1,0.4,9.459722222222222,1.8895833333333334,-0.7069444444444445,110.02777777777777,24.13888888888889,-1.3472222222222223,214276.14583333334,30855570.0,-0.8055555555555556,-4342079,72.76388888888889,85.51388888888889,96.4375,42.59027777777778,45.020833333333336,33.06944444444444,45.416666666666664,40.8125,25.756944444444443,-3.0,10.9,-0.995138888888889,1.05625,102.10416666666667,43.236111111111114,43.18055555555556,42.298611111111114,40.333333333333336,1285.7347222222222,0.9902777777777777,49.99930555555555,398.87430555555557,397.7527777777778,401.01250000000005,1078.0111111111112,1094.1409722222222,1068.7513888888889,2104.9,-50.4,43.90277777777778,0.4236111111111111,9.148611111111112,283.7736111111111,-180.91319444444446,17.2,-216.4,6.729861111111111,1283.5708333333334,2000.0,0.0,281.88958333333335,-923.6131944444444,0.0,-1000.0,95.03541666666666,835.1548611111111,1000.0,0.0,141.41180555555556,64.52777777777777,110.74652777777777,T01,1.7000000000000002,17.7,9.412500000000001,2.8372916666666668,1.5,15.4,9.807638888888889,1.1965972222222223,20.0,27.0,23.07638888888889,1007.0,1009.0,1007.9305555555555,52.0,76.0,62.43055555555556,0.0,0.0,0.0,0.0,185.19444444444446,193.21527777777777,407.8958333333333,,0
2017-06-02 00:00:00+00:00,1765.9,0.0,1394.725,66.41111111111111,55.708333333333336,86.625,84.26388888888889,83.34027777777777,38.625,52.49305555555556,58.15972222222222,35.520833333333336,15.5,0.0,12.322222222222223,25.0,0.4,7.732638888888889,1.4375,1.2513888888888889,110.13402777777777,25.13888888888889,-309.65972222222223,147322.52777777778,21169853.0,-250.8125,-3451987,66.625,77.66666666666667,86.5,41.09722222222222,44.173611111111114,33.833333333333336,44.986111111111114,39.00694444444444,26.583333333333332,-2.9,89.7,2.922222222222222,1.4284722222222221,94.59722222222223,41.34027777777778,41.145833333333336,40.5625,39.5625,881.9604166666667,0.9333333333333333,49.99861111111111,399.28541666666666,398.2291666666667,399.9236111111111,747.3715277777778,761.7229166666667,741.3444444444444,2105.1,-50.2,42.236111111111114,0.5930555555555556,7.480555555555556,191.62430555555557,-143.8236111111111,834.5,-535.6,12.224305555555555,885.2847222222222,2000.0,0.0,191.8861111111111,-808.2673611111111,0.0,-1000.0,70.8763888888889,756.0930555555556,1000.0,0.0,101.98472222222222,54.638888888888886,111.37916666666666,T01,0.9,16.6,7.439583333333333,2.070069444444444,0.8,15.6,8.258333333333333,0.7748611111111111,21.0,28.0,24.055555555555557,1006.0,1009.0,1007.3888888888889,45.0,72.0,57.56944444444444,0.0,0.0,0.0,0.0,145.69444444444446,162.15972222222223,407.3263888888889,,0
