timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-07-06 00:00:00+00:00,1585.4,0.0,782.6901408450705,165.66901408450704,35.7887323943662,46.16901408450704,46.267605633802816,46.04225352112676,34.352112676056336,42.32394366197183,45.25352112676056,29.0,14.0,0.0,6.771830985915493,14.0,0.4,3.7014084507042253,0.7112676056338029,-3.0887323943661973,251.05352112676056,21.47887323943662,-773.2676056338029,11410.915492957747,755270.0,-631.7887323943662,-463932,53.66197183098591,56.070422535211264,52.478873239436616,37.46478873239437,36.33802816901409,30.0,39.070422535211264,27.64788732394366,23.591549295774648,-2.5,90.0,12.725352112676056,5.0478873239436615,58.87323943661972,36.605633802816904,36.19718309859155,36.19718309859155,36.63380281690141,63.825352112676065,0.747887323943662,49.99718309859155,399.9281690140845,398.5957746478873,397.4549295774648,84.3718309859155,94.72535211267606,87.10140845070423,560.3,-50.0,34.16901408450704,1.5436619718309859,3.6492957746478876,33.859154929577464,-39.22957746478873,1000.8,-958.7,63.84647887323944,80.00985915492957,579.3,0.0,36.35352112676056,-297.6901408450704,0.0,-1000.0,115.34366197183098,297.6901408450704,1000.0,0.0,115.34366197183098,34.309859154929576,254.15211267605633,T01,0.2,9.1,4.192361111111111,0.43895833333333334,0.0,9.2,4.236111111111111,0.4684027777777778,19.0,24.0,20.930555555555557,1007.0,1010.0,1008.2222222222222,47.0,88.0,75.23611111111111,0.0,0.0,0.0,0.0,80.66666666666667,81.59722222222223,408.19444444444446,,0
2017-07-07 00:00:00+00:00,1683.6,0.0,771.15625,65.56527777777778,38.44444444444444,51.291666666666664,51.15277777777778,50.75694444444444,32.826388888888886,45.5625,47.048611111111114,29.78472222222222,14.9,0.0,6.742361111111111,23.2,0.4,4.170138888888889,0.8472222222222222,-9.386805555555556,239.0680555555556,21.819444444444443,-567.9444444444445,36124.895833333336,5120201.0,-340.44444444444446,-1344553,63.486111111111114,66.63194444444444,61.63194444444444,35.97222222222222,37.791666666666664,32.40277777777778,39.93055555555556,28.25,25.38888888888889,-3.1,58.5,11.063194444444443,0.7666666666666667,64.04861111111111,35.46527777777778,35.02777777777778,34.99305555555556,35.298611111111114,213.32222222222222,0.8930555555555555,50.0,400.2944444444445,399.14652777777775,398.50138888888887,191.54583333333332,201.01736111111111,191.36319444444445,1530.2,-48.6,34.86805555555556,0.5763888888888888,4.070833333333334,71.66111111111111,-56.025000000000006,1000.2,-992.4,15.56736111111111,221.15972222222223,1563.8,0.0,73.09791666666666,-430.3986111111111,0.0,-1000.0,44.43472222222223,430.3777777777778,1000.0,0.0,44.61388888888889,36.888888888888886,235.96666666666664,T01,0.0,12.6,4.268055555555556,0.43006944444444445,0.0,12.9,4.263194444444444,0.45437500000000003,17.0,23.0,20.61111111111111,1008.0,1011.0,1009.2916666666666,56.0,93.0,76.09722222222223,0.0,0.0,0.0,0.0,82.06944444444444,82.10416666666667,409.25694444444446,,0
2017-07-08 00:00:00+00:00,1677.5,0.0,1103.0229166666666,128.2736111111111,41.36805555555556,57.541666666666664,57.923611111111114,57.486111111111114,34.31944444444444,46.645833333333336,49.833333333333336,30.243055555555557,14.8,0.0,9.759722222222223,39.0,0.4,4.638194444444444,0.9986111111111112,1.8256944444444443,241.77291666666667,22.21527777777778,-441.2361111111111,27589.034722222223,3909282.0,-330.5833333333333,-1505899,70.23611111111111,74.90972222222223,68.52083333333333,38.388888888888886,39.81944444444444,32.74305555555556,42.166666666666664,29.520833333333332,25.680555555555557,-3.0,89.7,4.15625,3.3618055555555557,79.29861111111111,37.84027777777778,37.479166666666664,37.354166666666664,37.75694444444444,162.8986111111111,0.8048611111111111,50.00069444444445,399.9611111111111,398.64444444444445,397.90694444444443,158.41180555555556,172.7215277777778,158.4798611111111,1185.3,-51.0,37.5625,1.1534722222222222,4.5625,77.56944444444444,-62.71805555555555,1000.5,-888.5,39.77638888888889,172.01388888888889,1216.8,0.0,79.70625000000001,-530.0409722222222,0.0,-1000.0,165.41041666666666,530.0409722222222,1000.0,0.0,165.41041666666666,37.458333333333336,239.94583333333333,T01,1.4,10.3,5.197916666666667,0.4756944444444444,1.4,10.1,5.267361111111111,0.5127777777777778,19.0,23.0,20.84027777777778,1009.0,1011.0,1010.1458333333334,67.0,93.0,81.97916666666667,0.0,0.0,0.0,0.0,100.84027777777777,102.16666666666667,410.1111111111111,,0
2017-07-09 00:00:00+00:00,1603.6,0.0,837.8673611111111,139.20277777777778,37.666666666666664,48.99305555555556,49.201388888888886,48.875,36.423611111111114,44.02777777777778,46.854166666666664,30.541666666666668,14.2,0.0,7.350694444444445,22.3,0.4,3.752083333333333,0.8020833333333334,-0.6569444444444444,252.58749999999998,23.26388888888889,-633.1111111111111,11529.361111111111,1569057.0,-447.5138888888889,-827904,69.95138888888889,73.90277777777777,67.58333333333333,37.00694444444444,38.15972222222222,33.94444444444444,40.076388888888886,29.51388888888889,27.229166666666668,-2.5,89.7,9.889583333333333,3.8854166666666665,63.18055555555556,36.27777777777778,35.826388888888886,35.80555555555556,36.375,65.39375000000001,0.7590277777777779,50.0,400.2138888888889,398.8215277777778,397.75138888888887,84.48958333333333,93.26388888888889,85.38888888888889,748.3,-50.4,35.13194444444444,1.3048611111111112,3.7249999999999996,38.25416666666667,-34.484027777777776,1000.3,-973.7,51.08125,79.40416666666667,764.3,0.0,43.519444444444446,-281.8326388888889,0.0,-1000.0,116.24791666666667,281.8326388888889,1000.0,0.0,116.24791666666667,35.65277777777778,258.24027777777775,T01,0.5,8.6,4.034027777777777,0.3698611111111111,0.5,8.8,4.063194444444445,0.39798611111111115,19.0,27.0,21.76388888888889,1006.0,1011.0,1008.4166666666666,56.0,92.0,80.68055555555556,0.0,0.0,0.0,0.0,77.48611111111111,77.93055555555556,408.34722222222223,,0
2017-07-10 00:00:00+00:00,1656.0,0.0,571.7326388888889,63.69861111111111,37.645833333333336,46.895833333333336,46.9375,46.55555555555556,36.49305555555556,43.979166666666664,44.708333333333336,32.625,14.7,0.0,4.984027777777778,19.6,0.4,3.3305555555555557,0.6777777777777778,-23.986805555555556,245.6902777777778,25.145833333333332,-677.6944444444445,16773.993055555555,2317869.0,-359.0833333333333,-891638,72.11805555555556,75.91666666666667,69.72916666666667,36.27777777777778,38.93055555555556,34.833333333333336,40.375,30.48611111111111,28.02777777777778,-3.0,89.7,14.45138888888889,1.4118055555555555,58.0,35.4375,34.986111111111114,35.013888888888886,35.75694444444444,96.57986111111111,0.8888888888888888,50.00069444444445,400.2652777777778,399.2701388888889,397.33402777777775,92.78958333333334,103.70972222222223,97.16458333333334,837.0,-52.0,35.1875,0.5527777777777778,3.2819444444444446,35.46527777777778,-37.16736111111111,1000.3,-928.4,16.558333333333334,105.80347222222223,850.1,0.0,37.014583333333334,-295.3694444444444,0.0,-1000.0,45.84236111111111,295.3694444444444,1000.0,0.0,45.84236111111111,36.826388888888886,287.17499999999995,T01,0.1,9.5,3.6041666666666665,0.28861111111111115,0.0,9.6,3.5902777777777777,0.29256944444444444,19.0,29.0,23.819444444444443,1003.0,1007.0,1005.1527777777778,24.0,97.0,70.89583333333333,0.0,1.0,0.006944444444444444,0.0,68.74305555555556,68.45833333333333,405.125,,0
2017-07-11 00:00:00+00:00,1692.2,0.0,728.9458333333333,48.85138888888889,42.826388888888886,53.31944444444444,53.263888888888886,52.86805555555556,39.59722222222222,47.27777777777778,48.52777777777778,36.03472222222222,15.0,0.0,6.314583333333333,29.2,0.4,3.7430555555555554,0.7923611111111112,3.4104166666666664,143.96319444444444,28.791666666666668,-377.40972222222223,22608.3125,3201249.0,-182.97916666666666,-1271791,75.48611111111111,79.35416666666667,73.09027777777777,39.71527777777778,42.395833333333336,37.00694444444444,44.076388888888886,34.395833333333336,30.79861111111111,-3.0,44.0,10.652083333333334,0.5763888888888888,65.625,38.895833333333336,38.46527777777778,38.541666666666664,39.52777777777778,133.38402777777776,0.8791666666666668,50.00069444444445,399.5395833333333,398.62152777777777,397.27777777777777,122.63055555555555,134.35555555555555,123.46875,1369.2,-50.2,39.1875,0.4291666666666667,3.6381944444444443,62.08402777777778,-53.00347222222222,1002.0,-752.9,11.598611111111111,136.54166666666666,1404.0,0.0,60.93472222222223,-416.25208333333336,0.0,-1000.0,110.18541666666667,416.25208333333336,1000.0,0.0,110.18541666666667,41.979166666666664,218.0722222222222,T01,0.0,11.5,4.113888888888889,0.7206944444444444,0.0,10.6,4.088888888888889,0.4142361111111111,21.0,35.0,27.520833333333332,1005.0,1007.0,1005.5,25.0,86.0,48.63194444444444,0.0,0.0,0.0,0.0,79.01388888888889,78.52083333333333,405.47222222222223,,0
2017-07-12 00:00:00+00:00,1687.5,0.0,743.10625,61.84444444444445,47.270833333333336,59.645833333333336,59.43055555555556,59.111111111111114,42.013888888888886,51.28472222222222,52.65277777777778,38.22222222222222,15.0,0.0,6.561805555555555,22.3,0.4,5.248611111111111,1.0125000000000002,8.172916666666667,136.8,31.97222222222222,-805.0138888888889,37950.03472222222,5348883.0,-688.9513888888889,-1690741,80.72222222222223,85.51388888888889,79.03472222222223,40.625,44.90972222222222,39.625,45.888888888888886,38.916666666666664,33.19444444444444,-3.1,89.7,35.86388888888889,1.0645833333333332,71.10416666666667,39.979166666666664,39.486111111111114,39.4375,40.604166666666664,222.83749999999998,0.8333333333333334,50.00208333333333,399.7611111111111,398.86527777777775,397.8597222222222,201.3361111111111,212.75,201.80833333333334,1395.6,-44.1,40.90972222222222,0.5395833333333333,5.168749999999999,65.95833333333333,-70.42708333333333,802.0,-661.9,7.789583333333334,296.58958333333334,1427.7,0.0,101.15555555555555,-481.78125,0.0,-1000.0,32.83611111111111,481.78125,1000.0,0.0,32.83888888888889,47.65277777777778,131.12847222222223,T01,0.5,12.5,5.203472222222222,0.9490277777777778,0.4,12.0,5.820138888888889,0.5594444444444444,26.0,39.0,30.819444444444443,1006.0,1009.0,1007.2847222222222,21.0,42.0,33.326388888888886,0.0,0.0,0.0,0.0,100.86111111111111,113.22916666666667,407.2291666666667,,0
2017-07-13 00:00:00+00:00,1683.6,0.0,793.1805555555555,95.29722222222222,48.486111111111114,59.31944444444444,59.270833333333336,58.86805555555556,45.486111111111114,49.979166666666664,52.208333333333336,39.736111111111114,14.9,0.0,6.982638888888889,43.8,0.4,4.028472222222223,0.7506944444444446,-3.1347222222222224,112.4388888888889,33.548611111111114,-852.2916666666666,20625.243055555555,2847308.0,-681.2569444444445,-1305260,81.56944444444444,85.34722222222223,78.90277777777777,43.4375,47.02777777777778,41.18055555555556,48.479166666666664,39.770833333333336,34.861111111111114,-3.1,89.7,21.820833333333333,2.497916666666667,71.95833333333333,42.5625,42.18055555555556,42.166666666666664,43.78472222222222,118.61319444444445,0.7534722222222222,50.00069444444445,399.3659722222222,398.27916666666664,397.0805555555555,120.43541666666667,132.51597222222222,120.8138888888889,1328.2,-50.0,43.736111111111114,0.8541666666666666,3.931944444444445,47.11736111111111,-54.38819444444445,1000.3,-436.9,19.717361111111114,138.98125,1373.2,0.0,52.107638888888886,-338.5138888888889,0.0,-1000.0,77.95138888888889,338.5138888888889,1000.0,0.0,77.95138888888889,47.736111111111114,115.57083333333334,T01,0.0,11.9,4.076388888888889,0.6822222222222222,0.0,11.0,4.279166666666667,0.4726388888888889,29.0,38.0,32.736111111111114,1006.0,1008.0,1007.0902777777778,28.0,43.0,34.416666666666664,0.0,0.0,0.0,0.0,78.34722222222223,82.3125,407.0486111111111,,0
2017-07-14 00:00:00+00:00,1493.2,0.0,736.9437499999999,94.71388888888889,45.18055555555556,55.0625,55.25,54.84027777777778,44.52777777777778,48.826388888888886,50.11805555555556,37.395833333333336,13.2,0.0,6.396527777777778,19.0,0.4,3.45,0.7159722222222222,-0.44722222222222224,123.80000000000001,30.73611111111111,-892.7013888888889,8532.75,1100175.0,-621.3125,-856521,79.39583333333333,83.19444444444444,76.57638888888889,40.979166666666664,44.701388888888886,40.208333333333336,46.06944444444444,37.25,33.583333333333336,-2.7,63.2,11.178472222222222,2.3583333333333334,69.01388888888889,40.0625,39.65277777777778,39.68055555555556,41.138888888888886,45.84652777777777,0.7520833333333334,50.0,400.2631944444445,399.2590277777778,397.6979166666667,65.88472222222222,76.02083333333333,68.04027777777777,473.3,-52.0,40.986111111111114,0.8888888888888888,3.370833333333333,31.615972222222222,-35.66875,910.6,-1002.8,41.78263888888889,58.97847222222222,481.1,0.0,32.04236111111111,-232.0361111111111,0.0,-1000.0,117.28680555555555,232.0361111111111,1000.0,0.0,117.28680555555555,43.74305555555556,114.26249999999999,T01,0.0,9.7,3.4604166666666667,0.49486111111111114,0.0,8.7,3.577777777777778,0.4020138888888889,23.0,35.0,29.604166666666668,1005.0,1008.0,1006.7152777777778,34.0,73.0,51.270833333333336,0.0,0.0,0.0,0.0,65.88194444444444,68.27083333333333,406.6111111111111,,0
2017-07-15 00:00:00+00:00,1736.9,240.3,1422.8638888888888,62.047916666666666,52.02777777777778,75.70833333333333,75.06944444444444,74.47916666666667,40.02777777777778,52.833333333333336,57.895833333333336,36.611111111111114,15.3,2.1,12.605555555555556,40.2,0.5,6.621527777777778,1.1541666666666668,0.08333333333333331,108.99791666666667,28.4375,-12.020833333333334,85326.79861111111,12285328.0,-10.229166666666666,-2854697,75.61111111111111,82.97916666666667,79.14583333333333,41.09027777777778,44.326388888888886,37.208333333333336,45.5625,38.708333333333336,30.368055555555557,-3.2,24.1,-1.3423611111111111,0.5041666666666668,92.29861111111111,40.888888888888886,40.701388888888886,40.31944444444444,40.22222222222222,511.95000000000005,0.9194444444444445,50.00138888888889,399.43819444444443,397.6506944444444,398.0416666666667,430.25069444444443,462.83750000000003,435.39444444444445,2101.0,-50.3,41.3125,0.5451388888888888,6.404861111111111,125.41458333333334,-118.96666666666667,892.2,-451.9,8.567361111111111,512.2819444444444,2000.0,0.0,125.89930555555556,-890.1506944444444,0.0,-1000.0,79.17569444444445,882.1520833333333,1000.0,0.0,86.16319444444444,54.05555555555556,108.90833333333333,T01,0.8,16.9,6.971527777777777,1.2181944444444444,0.8,14.7,6.933333333333334,0.665138888888889,23.0,33.0,27.368055555555557,1006.0,1009.0,1007.3611111111111,45.0,91.0,66.96527777777777,0.0,0.0,0.0,0.0,136.24305555555554,135.52083333333334,407.31944444444446,,0
2017-07-16 00:00:00+00:00,1814.6,0.0,1565.798611111111,26.91736111111111,71.40277777777777,116.64583333333333,112.125,110.38888888888889,44.86805555555556,54.541666666666664,62.798611111111114,39.763888888888886,16.0,0.0,13.85625,39.9,0.9,11.300694444444444,1.9291666666666667,-2.4145833333333333,103.80347222222223,27.8125,-248.5625,249090.27777777778,35833207.0,-151.02083333333334,-4078418,80.43055555555556,94.47916666666667,103.09027777777777,46.19444444444444,49.451388888888886,35.94444444444444,50.56944444444444,47.666666666666664,29.09722222222222,-2.9,86.2,6.297916666666667,1.5305555555555557,109.83333333333333,46.75694444444444,46.826388888888886,45.708333333333336,43.84722222222222,1492.976388888889,0.9937499999999999,50.0,400.18680555555557,398.1027777777778,402.21875,1239.9090277777777,1268.329861111111,1237.709027777778,2112.3,-46.7,50.13194444444444,0.22916666666666666,10.713194444444445,160.16319444444446,-169.93055555555554,-13.4,-228.6,4.310416666666667,1629.9499999999998,2000.0,202.8,159.41111111111113,-822.8548611111112,0.0,-1000.0,69.07291666666667,681.8090277777778,1000.0,0.0,100.0375,71.46527777777777,106.22916666666667,T01,4.1,18.3,10.325694444444444,2.6339583333333336,5.4,17.2,10.875,0.7943055555555555,24.0,31.0,26.6875,1007.0,1009.0,1007.8819444444445,34.0,83.0,61.49305555555556,0.0,0.0,0.0,0.0,203.5625,214.59722222222223,407.86805555555554,,0
2017-07-17 00:00:00+00:00,1813.0,0.0,1279.8680555555557,35.20625,73.59722222222223,116.80555555555556,111.65972222222223,109.95833333333333,49.833333333333336,54.93055555555556,61.30555555555556,38.576388888888886,15.9,0.0,11.286805555555555,38.9,0.7000000000000001,12.814583333333333,2.2756944444444445,-1.9701388888888889,103.71805555555555,27.27777777777778,-862.2986111111111,239087.97222222222,34304497.0,-548.5763888888889,-3674132,85.41666666666667,101.72916666666667,112.65277777777777,44.65972222222222,49.208333333333336,35.111111111111114,50.40972222222222,47.75694444444444,28.40972222222222,-2.5,89.7,24.472916666666666,2.4916666666666667,103.50694444444444,45.166666666666664,45.21527777777778,44.13194444444444,42.458333333333336,1429.3256944444445,0.9652777777777778,50.0,400.56319444444443,398.65208333333334,402.40416666666664,1196.7493055555556,1213.3819444444443,1191.1854166666667,2107.6,-49.4,50.3125,0.2826388888888889,12.247222222222222,90.45902777777778,-153.08402777777778,9.3,-227.7,5.820138888888889,1836.8631944444444,2000.0,204.5,103.84305555555555,-513.057638888889,0.0,-1000.0,66.42569444444445,378.3388888888889,1000.0,0.0,63.0638888888889,68.00694444444444,105.69722222222222,T01,4.1,21.7,11.425,3.4688194444444442,4.5,19.7,12.3625,1.3000694444444445,24.0,29.0,26.208333333333332,1004.0,1008.0,1005.8125,48.0,74.0,58.44444444444444,0.0,0.0,0.0,0.0,225.61111111111111,244.375,405.7638888888889,,0
2017-07-18 00:00:00+00:00,1790.6,0.0,1211.8916666666667,100.38055555555555,54.84722222222222,76.22222222222223,75.02777777777777,74.24305555555556,41.75,52.28472222222222,56.4375,37.53472222222222,15.8,0.0,10.675,26.5,0.4,7.747222222222222,1.457638888888889,-1.8194444444444444,150.95,28.86111111111111,-647.1736111111111,99141.27083333333,14183146.0,-476.22222222222223,-2948512,66.02083333333333,77.88194444444444,82.29861111111111,41.548611111111114,45.173611111111114,36.75694444444444,45.625,40.28472222222222,30.069444444444443,-3.0,89.7,10.527777777777779,2.113888888888889,84.23611111111111,41.361111111111114,41.111111111111114,40.75694444444444,40.6875,590.9729166666667,0.8777777777777778,50.0,399.8979166666667,398.2993055555555,399.50625,516.7874999999999,532.3888888888889,512.495138888889,2104.4,-50.3,41.861111111111114,0.8916666666666667,7.506944444444445,151.10625,-122.8326388888889,1000.3,-750.5,24.275694444444444,805.3243055555555,2000.0,0.0,148.70069444444445,-669.4381944444444,0.0,-1000.0,62.36319444444444,646.2666666666667,1000.0,0.0,72.37083333333334,59.43055555555556,150.26666666666668,T01,0.7000000000000001,21.6,8.050694444444444,1.9706249999999998,0.8,18.8,7.739583333333333,1.2629861111111111,24.0,33.0,27.868055555555557,1003.0,1007.0,1004.2569444444445,30.0,83.0,51.84722222222222,0.0,0.0,0.0,0.0,157.97222222222223,151.65972222222223,404.19444444444446,,0
2017-07-19 00:00:00+00:00,1673.2,0.0,1011.0152777777779,95.44236111111111,42.986111111111114,57.59027777777778,57.625,57.236111111111114,37.833333333333336,48.423611111111114,51.076388888888886,32.166666666666664,14.8,0.0,8.889583333333333,22.7,0.4,4.667361111111111,0.8881944444444445,-0.41527777777777786,247.10555555555553,24.4375,-629.2222222222222,33044.416666666664,4667793.0,-522.8055555555555,-1561552,64.23611111111111,71.31944444444444,69.0625,38.291666666666664,40.56944444444444,34.93055555555556,42.40277777777778,32.25694444444444,28.166666666666668,-3.2,85.0,6.351388888888889,2.2215277777777778,74.15277777777777,37.854166666666664,37.47222222222222,37.354166666666664,37.84027777777778,194.48819444444445,0.7868055555555556,49.99930555555555,400.0520833333333,398.6798611111111,397.63750000000005,190.01180555555555,205.6534722222222,194.07430555555555,1402.3,-52.1,37.65277777777778,0.8895833333333333,4.552777777777778,66.3375,-65.02291666666666,1000.5,-992.7,54.25416666666667,204.32777777777778,1437.2,0.0,67.78680555555555,-494.2909722222222,0.0,-1000.0,106.63055555555555,494.2909722222222,1000.0,0.0,106.63541666666667,46.416666666666664,247.51736111111111,T01,0.7000000000000001,10.6,4.859027777777778,0.43833333333333335,0.5,10.9,4.854166666666667,0.4707638888888889,20.0,26.0,22.881944444444443,1006.0,1009.0,1007.4097222222222,60.0,98.0,80.95138888888889,0.0,0.0,0.0,0.0,93.99305555555556,93.89583333333333,407.3263888888889,,0
2017-07-20 00:00:00+00:00,1697.0,0.0,901.569105691057,107.6040650406504,39.260162601626014,51.8780487804878,51.68292682926829,51.235772357723576,35.699186991869915,45.9349593495935,48.60162601626016,31.276422764227643,15.1,0.0,7.88130081300813,23.5,0.4,4.699186991869919,0.9349593495934959,3.265040650406504,240.38861788617885,23.495934959349594,-549.3983739837398,42048.85365853659,5104435.0,-344.0325203252033,-1300448,71.9430894308943,75.95934959349593,70.17886178861788,37.08943089430894,38.61788617886179,33.422764227642276,40.45528455284553,30.308943089430894,26.926829268292682,-3.3,89.7,9.471544715447154,2.3138211382113822,63.577235772357724,36.59349593495935,36.21138211382114,36.16260162601626,36.41463414634146,249.0178861788618,0.8934959349593496,50.00081300813009,399.4959349593496,398.5975609756098,398.2154471544715,221.0918699186992,229.33577235772358,220.29430894308945,1759.4,-50.2,35.65040650406504,0.9682926829268294,4.594308943089431,79.72845528455285,-63.421138211382114,930.9,-441.2,14.877235772357725,259.0040650406504,1814.1,0.0,83.36016260162602,-474.760162601626,0.0,-1000.0,64.97479674796747,474.7243902439024,1000.0,0.0,65.24227642276423,41.6260162601626,237.12439024390244,T01,1.2,11.7,4.960416666666666,0.4388194444444445,1.1,12.6,5.011805555555556,0.4675694444444444,20.0,25.0,21.82638888888889,1005.0,1009.0,1007.0555555555555,48.0,96.0,76.5625,0.0,0.0,0.0,0.0,96.01388888888889,97.11111111111111,406.9861111111111,,0
2017-07-21 00:00:00+00:00,1663.6,0.0,1078.68,113.51263157894736,42.68421052631579,60.22105263157895,60.2,59.8,34.421052631578945,47.747368421052634,50.810526315789474,30.873684210526317,14.7,0.0,9.537894736842105,35.6,0.4,4.932631578947369,1.066315789473684,-2.572631578947368,271.2115789473684,22.936842105263157,-410.18947368421055,33738.673684210524,3166211.0,-411.66315789473686,-1090754,72.28421052631579,76.48421052631579,70.70526315789473,38.0,40.05263157894737,33.126315789473686,42.51578947368421,30.589473684210525,26.736842105263158,-3.0,90.0,6.813684210526315,3.163157894736842,76.13684210526316,37.62105263157895,37.242105263157896,37.09473684210526,37.536842105263155,193.79263157894735,0.7905263157894737,50.0,400.0473684210526,398.9810526315789,398.5378947368421,180.54736842105262,192.06947368421052,180.05157894736843,1383.0,-51.0,37.85263157894737,1.023157894736842,4.794736842105263,94.40736842105264,-67.64631578947368,1000.1,-799.9,26.569473684210525,208.39052631578946,1396.4,0.0,97.53684210526316,-562.0642105263157,0.0,-1000.0,141.73789473684212,562.0642105263157,1000.0,0.0,141.73789473684212,48.4,273.78,T01,1.2,10.5,5.265277777777778,0.524375,1.0,10.5,5.340277777777778,0.5426388888888889,19.0,23.0,20.84027777777778,1005.0,1008.0,1006.4027777777778,54.0,86.0,70.56944444444444,0.0,0.0,0.0,0.0,102.06944444444444,103.61805555555556,406.3333333333333,,0
2017-07-22 00:00:00+00:00,1672.6,0.0,853.786111111111,87.89236111111111,38.46527777777778,51.020833333333336,51.00694444444444,50.736111111111114,35.0625,45.1875,47.673611111111114,30.395833333333332,14.8,0.0,7.518750000000001,22.2,0.4,4.2444444444444445,0.8493055555555555,1.3319444444444444,241.17499999999998,23.006944444444443,-552.8263888888889,23615.041666666668,3320960.0,-559.9305555555555,-1194078,70.29166666666667,74.4375,68.375,36.333333333333336,37.923611111111114,33.111111111111114,39.798611111111114,29.45138888888889,26.47222222222222,-3.0,89.7,9.989583333333334,1.932638888888889,64.31944444444444,35.625,35.21527777777778,35.201388888888886,35.513888888888886,138.3951388888889,0.76875,50.0,400.12291666666664,398.9791666666667,397.92569444444445,129.17222222222222,143.21041666666667,133.4763888888889,1233.7,-50.2,34.65972222222222,0.7993055555555555,4.180555555555555,52.806250000000006,-49.766666666666666,999.8,-937.9,21.177083333333332,149.67291666666668,1274.2,0.0,57.25486111111112,-405.0805555555555,0.0,-1000.0,86.82291666666667,405.0805555555555,1000.0,0.0,86.82291666666667,40.74305555555556,239.8465277777778,T01,1.3,9.6,4.835416666666666,0.3288888888888889,1.3,9.7,4.847222222222222,0.38125,18.0,27.0,21.71527777777778,1006.0,1009.0,1007.0138888888889,42.0,93.0,73.27083333333333,0.0,0.0,0.0,0.0,93.45833333333333,93.63888888888889,406.97222222222223,,0
2017-07-23 00:00:00+00:00,1653.8,0.0,663.6972222222222,72.05069444444445,38.611111111111114,48.84027777777778,48.75,48.416666666666664,37.388888888888886,45.041666666666664,46.28472222222222,32.63194444444444,14.7,0.0,5.652083333333334,24.3,0.4,3.638888888888889,0.73125,-4.336805555555555,242.2159722222222,25.194444444444443,-613.8958333333334,20863.743055555555,2915978.0,-593.3888888888889,-1061157,72.14583333333333,75.90972222222223,69.84027777777777,36.076388888888886,38.791666666666664,34.44444444444444,40.15277777777778,31.083333333333332,27.9375,-3.0,89.7,13.023611111111112,1.395138888888889,58.11805555555556,35.34722222222222,34.93055555555556,34.958333333333336,35.486111111111114,121.5201388888889,0.7631944444444445,50.0,400.0833333333333,399.1013888888889,397.87708333333336,115.7923611111111,126.7826388888889,118.9701388888889,1013.7,-51.8,35.03472222222222,0.64375,3.5618055555555554,41.80833333333333,-44.21527777777778,1000.0,-990.2,19.477083333333333,128.00625000000002,1042.8,0.0,42.05416666666667,-333.97083333333336,0.0,-1000.0,50.68680555555555,333.97083333333336,1000.0,0.0,50.68680555555555,39.84722222222222,246.55833333333334,T01,0.2,9.7,3.638888888888889,0.29625,0.0,9.9,3.607638888888889,0.31625,19.0,30.0,23.979166666666668,1008.0,1011.0,1009.4791666666666,40.0,96.0,69.65972222222223,0.0,0.0,0.0,0.0,69.38194444444444,68.88888888888889,409.44444444444446,,0
2017-07-24 00:00:00+00:00,1684.6,0.0,583.7229166666667,44.49861111111111,39.99305555555556,49.68055555555556,49.583333333333336,49.15972222222222,37.604166666666664,46.145833333333336,46.53472222222222,33.99305555555556,14.9,0.0,4.983333333333333,19.8,0.4,3.6458333333333335,0.7430555555555556,-33.78611111111111,232.7722222222222,26.506944444444443,-628.8958333333334,27543.277777777777,3875670.0,-646.2222222222222,-1107001,74.33333333333333,78.15972222222223,72.19444444444444,38.24305555555556,40.56944444444444,36.166666666666664,42.138888888888886,32.02777777777778,29.54861111111111,-3.1,89.7,14.215277777777779,0.8618055555555555,59.65972222222222,37.451388888888886,37.00694444444444,37.013888888888886,37.875,161.48055555555555,0.7680555555555556,50.0,399.90972222222223,398.9861111111111,397.4034722222222,143.8513888888889,157.50416666666666,151.68194444444444,1591.9,-50.1,37.236111111111114,0.3923611111111111,3.5625,41.10347222222222,-46.14513888888889,1000.0,-935.4,13.215277777777779,166.69305555555556,1620.8,0.0,40.71597222222223,-347.5534722222222,0.0,-1000.0,25.385416666666668,347.5368055555556,1000.0,0.0,25.57986111111111,40.486111111111114,266.5701388888889,T01,0.0,11.6,3.561111111111111,0.2813888888888889,0.0,11.7,3.5465277777777775,0.29888888888888887,19.0,31.0,25.21527777777778,1007.0,1011.0,1009.3055555555555,37.0,97.0,65.72222222222223,0.0,0.0,0.0,0.0,67.91666666666667,67.78472222222223,409.2638888888889,,0
2017-07-25 00:00:00+00:00,1591.4,0.0,643.1951388888889,106.58680555555556,39.951388888888886,48.44444444444444,48.55555555555556,48.22222222222222,39.611111111111114,46.763888888888886,48.041666666666664,33.375,14.1,0.0,5.521527777777778,26.2,0.4,3.3680555555555554,0.6576388888888889,-1.7006944444444443,204.875,26.0625,-827.9444444444445,8261.319444444445,1070406.0,-908.5763888888889,-520307,74.02083333333333,77.63888888888889,71.31944444444444,37.71527777777778,40.25694444444444,36.84027777777778,41.77777777777778,32.13194444444444,30.23611111111111,-2.7,89.7,13.949305555555556,2.946527777777778,58.895833333333336,36.875,36.40972222222222,36.5,37.43055555555556,44.59791666666667,0.6631944444444444,50.00069444444445,400.2951388888889,399.3826388888889,397.40277777777777,58.30277777777778,67.23263888888889,63.1875,682.0,-52.1,36.638888888888886,1.0034722222222223,3.3208333333333333,24.474305555555556,-21.695833333333333,1000.1,-921.4,32.0125,58.47708333333334,706.9,0.0,27.444444444444443,-189.19166666666666,0.0,-1000.0,70.01666666666667,189.19166666666666,1000.0,0.0,70.01666666666667,38.6875,206.5701388888889,T01,0.4,8.3,3.470833333333333,0.2521527777777778,0.5,8.2,3.4006944444444445,0.27847222222222223,20.0,30.0,24.82638888888889,1004.0,1008.0,1005.9930555555555,46.0,100.0,70.59027777777777,0.0,1.0,0.006944444444444444,0.0,66.13888888888889,64.80555555555556,405.9375,,0
2017-07-26 00:00:00+00:00,1657.4,0.0,647.6208333333333,112.21666666666667,39.34027777777778,48.65277777777778,48.80555555555556,48.520833333333336,39.354166666666664,46.416666666666664,47.93055555555556,33.361111111111114,14.7,0.0,5.526388888888889,18.4,0.4,3.473611111111111,0.7680555555555556,2.9923611111111112,207.96041666666667,26.180555555555557,-814.5555555555555,11865.569444444445,1591340.0,-1089.3819444444443,-929465,73.30555555555556,76.81944444444444,70.53472222222223,39.208333333333336,41.076388888888886,36.25694444444444,42.833333333333336,31.625,29.555555555555557,-3.0,89.7,13.599305555555555,2.832638888888889,61.05555555555556,38.28472222222222,37.770833333333336,37.888888888888886,38.958333333333336,66.30763888888889,0.651388888888889,50.0,399.96944444444443,399.0201388888889,397.6979166666667,79.36805555555556,88.75208333333333,82.475,872.4,-51.1,37.97222222222222,1.0645833333333334,3.4312500000000004,33.21180555555556,-38.798611111111114,1000.2,-1000.1,35.425694444444446,80.24166666666666,894.3,0.0,38.015277777777776,-263.0520833333333,0.0,-1000.0,80.52222222222223,263.0520833333333,1000.0,0.0,80.52222222222223,38.06944444444444,209.9659722222222,T01,0.2,8.8,3.595138888888889,0.43451388888888887,0.0,8.9,3.4409722222222223,0.46090277777777783,19.0,33.0,24.79861111111111,1005.0,1007.0,1005.9930555555555,44.0,99.0,74.06944444444444,0.0,0.0,0.0,0.0,68.61111111111111,65.52777777777777,405.94444444444446,,0
2017-07-27 00:00:00+00:00,1607.0,0.0,751.7777777777778,81.98611111111111,42.80555555555556,53.38194444444444,53.49305555555556,53.21527777777778,41.65277777777778,47.93055555555556,49.791666666666664,35.513888888888886,14.2,0.0,6.591666666666666,18.8,0.4,3.7395833333333335,0.6993055555555556,3.8131944444444446,182.97500000000002,28.96527777777778,-795.8472222222222,13852.736111111111,1880190.0,-987.4930555555555,-1016549,75.80555555555556,79.34722222222223,72.79861111111111,39.888888888888886,43.0,38.923611111111114,44.645833333333336,34.90972222222222,32.03472222222222,-2.8,89.7,11.29375,1.9541666666666666,67.30555555555556,39.02777777777778,38.576388888888886,38.61805555555556,39.81944444444444,78.35,0.663888888888889,49.99930555555555,399.72847222222225,398.775,397.57916666666665,87.32638888888889,97.67083333333333,90.17083333333333,718.1,-50.1,39.61805555555556,0.7722222222222223,3.6631944444444446,31.75416666666667,-42.395833333333336,1000.3,-999.6,26.479166666666668,90.78472222222223,726.9,0.0,35.142361111111114,-319.91597222222225,0.0,-1000.0,80.14652777777778,319.91597222222225,1000.0,0.0,80.14652777777778,42.020833333333336,199.16597222222222,T01,0.2,9.4,3.834027777777778,0.37388888888888894,0.2,9.2,3.9756944444444446,0.3288888888888889,23.0,35.0,27.84027777777778,1005.0,1008.0,1006.2013888888889,40.0,76.0,57.375,0.0,0.0,0.0,0.0,73.45833333333333,76.15972222222223,406.13194444444446,,0
2017-07-28 00:00:00+00:00,1618.4,0.0,575.5069444444445,46.21388888888889,41.25,50.541666666666664,50.5625,50.1875,43.19444444444444,47.076388888888886,47.354166666666664,35.93055555555556,14.3,0.0,4.960416666666666,18.7,0.4,3.152083333333333,0.5777777777777778,-10.991666666666667,232.6902777777778,28.631944444444443,-667.7916666666666,13064.569444444445,1785136.0,-784.1944444444445,-897069,76.54861111111111,79.92361111111111,73.52777777777777,39.923611111111114,42.638888888888886,38.020833333333336,44.138888888888886,34.5,31.48611111111111,-3.2,86.3,15.360416666666667,1.19375,61.798611111111114,38.895833333333336,38.548611111111114,38.541666666666664,39.80555555555556,74.39652777777778,0.68125,50.0,400.25069444444443,399.3576388888889,397.72222222222223,78.93819444444445,89.31944444444444,83.14930555555556,740.4,-50.2,39.111111111111114,0.40625,3.08125,31.01805555555556,-37.36666666666667,1000.0,-1000.2,21.658333333333335,81.25972222222222,755.6,0.0,30.505555555555556,-295.03194444444443,0.0,-1000.0,66.35763888888889,295.03194444444443,1000.0,0.0,66.35763888888889,41.229166666666664,291.20902777777775,T01,0.0,8.6,3.2506944444444446,0.25062500000000004,0.0,8.4,3.2381944444444444,0.2536111111111111,23.0,33.0,27.319444444444443,1006.0,1008.0,1007.1597222222222,19.0,79.0,49.611111111111114,0.0,0.0,0.0,0.0,61.763888888888886,61.5625,407.11805555555554,,0
2017-07-29 00:00:00+00:00,1615.9,0.0,565.5895833333333,81.17569444444445,38.458333333333336,46.611111111111114,46.708333333333336,46.395833333333336,40.541666666666664,45.333333333333336,46.13194444444444,33.56944444444444,14.3,0.0,4.822222222222222,21.5,0.4,3.0597222222222222,0.6277777777777778,-7.4944444444444445,238.10763888888889,26.541666666666668,-849.9305555555555,8005.25,1030368.0,-879.2013888888889,-812312,74.0,77.38194444444444,71.19444444444444,37.833333333333336,40.34722222222222,36.74305555555556,41.951388888888886,31.993055555555557,30.09027777777778,-2.4,89.7,14.984027777777776,2.2131944444444445,56.65972222222222,36.99305555555556,36.416666666666664,36.513888888888886,37.611111111111114,42.949305555555554,0.6541666666666667,49.99930555555555,400.05277777777775,398.90833333333336,397.12569444444443,72.79583333333333,82.05902777777777,77.85624999999999,794.7,-52.2,36.951388888888886,0.8048611111111111,3.026388888888889,26.677777777777777,-33.88611111111111,1000.2,-1000.6,70.33888888888889,54.230555555555554,812.8,0.0,28.602083333333333,-195.4375,0.0,-1000.0,78.29444444444444,195.4375,1000.0,0.0,78.29444444444444,37.97222222222222,250.5986111111111,T01,0.6000000000000001,8.6,3.2472222222222222,0.26256944444444447,0.4,8.7,3.2020833333333334,0.2790972222222222,19.0,31.0,25.3125,1006.0,1009.0,1007.7916666666666,38.0,99.0,67.75694444444444,0.0,0.0,0.0,0.0,61.6875,60.75694444444444,407.74305555555554,,0
2017-07-30 00:00:00+00:00,1640.5,0.0,597.2493055555556,129.38819444444445,39.03472222222222,47.59722222222222,47.63194444444444,47.291666666666664,40.34722222222222,45.84722222222222,47.0,33.56944444444444,14.5,0.0,5.136111111111111,21.0,0.4,3.2215277777777778,0.6576388888888889,2.8388888888888895,221.0625,26.21527777777778,-895.2708333333334,9378.305555555555,1221554.0,-996.5625,-535119,74.07638888888889,77.52777777777777,71.27777777777777,37.986111111111114,40.458333333333336,36.21527777777778,42.104166666666664,32.104166666666664,29.791666666666668,-3.1,89.7,14.320833333333333,3.6125000000000003,57.25694444444444,37.13194444444444,36.65277777777778,36.74305555555556,37.8125,50.91319444444444,0.6312500000000001,49.99861111111111,400.7236111111111,399.54583333333335,397.7555555555556,72.6576388888889,80.93402777777777,77.91597222222222,848.2,-52.1,37.0,1.1798611111111112,3.15625,24.147222222222222,-22.26111111111111,1000.7,-999.9,53.925694444444446,65.46527777777777,858.2,0.0,28.34375,-183.6763888888889,0.0,-1000.0,61.235416666666666,183.6763888888889,1000.0,0.0,61.235416666666666,39.25694444444444,250.7131944444444,T01,0.0,8.4,3.5618055555555554,0.26166666666666666,0.0,8.6,3.5631944444444446,0.31020833333333336,21.0,31.0,24.993055555555557,1003.0,1008.0,1005.1388888888889,48.0,98.0,69.65277777777777,0.0,0.0,0.0,0.0,67.95138888888889,67.99305555555556,405.09722222222223,,0
2017-07-31 00:00:00+00:00,1674.6,0.0,930.5190140845071,113.99295774647888,40.978873239436616,54.88732394366197,54.96478873239437,54.570422535211264,37.91549295774648,46.67605633802817,49.53521126760563,32.014084507042256,14.8,0.0,8.18661971830986,37.2,0.4,4.379577464788732,0.8943661971830986,-2.1521126760563383,235.71971830985913,24.823943661971832,-555.7183098591549,24012.014084507042,3330789.0,-532.5492957746479,-1240765,72.90140845070422,76.96478873239437,70.71126760563381,37.774647887323944,39.61267605633803,35.394366197183096,41.528169014084504,31.549295774647888,28.598591549295776,-2.9,90.0,8.220422535211267,3.119718309859155,68.61267605633803,37.12676056338028,36.767605633802816,36.690140845070424,37.183098591549296,140.78450704225352,0.7676056338028169,49.998591549295774,399.9908450704225,398.91690140845066,397.6147887323944,134.67253521126761,147.54154929577467,137.91267605633803,1261.2,-51.1,36.478873239436616,1.0471830985915491,4.2521126760563375,57.69577464788732,-52.381690140845066,1000.1,-946.5,29.552816901408452,151.8549295774648,1275.4,0.0,61.52676056338028,-436.6823943661972,0.0,-1000.0,124.23591549295774,436.6823943661972,1000.0,0.0,124.23591549295774,41.232394366197184,237.8676056338028,T01,1.1,9.7,4.822222222222222,0.4349305555555556,1.1,9.9,4.851388888888889,0.49124999999999996,21.0,28.0,23.180555555555557,1002.0,1005.0,1003.6666666666666,35.0,96.0,75.83333333333333,0.0,0.0,0.0,0.0,93.18055555555556,93.84027777777777,403.6388888888889,,0
2017-08-01 00:00:00+00:00,1600.9,0.0,698.932638888889,104.19027777777778,38.49305555555556,50.125,50.298611111111114,50.02777777777778,36.333333333333336,44.90277777777778,46.84027777777778,31.520833333333332,14.2,0.0,6.015972222222222,22.8,0.4,3.619444444444445,0.7631944444444445,-5.104861111111111,246.91875000000002,24.104166666666668,-701.0069444444445,13674.680555555555,1868209.0,-465.84722222222223,-797822,71.49305555555556,75.49305555555556,69.3125,37.09027777777778,38.86805555555556,34.020833333333336,40.8125,30.42361111111111,27.416666666666668,-2.8,78.3,12.273611111111112,2.3055555555555554,62.13194444444444,36.24305555555556,35.8125,35.854166666666664,36.583333333333336,77.83055555555556,0.8270833333333334,49.99861111111111,399.87361111111113,399.00347222222223,397.37638888888887,83.17916666666666,91.43680555555555,85.98194444444444,743.8,-50.0,35.854166666666664,1.026388888888889,3.558333333333333,36.69513888888889,-33.212500000000006,1000.0,-710.8,30.488194444444446,88.19097222222223,749.0,0.0,39.46944444444445,-309.1097222222222,0.0,-1000.0,93.83888888888889,309.1097222222222,1000.0,0.0,93.83888888888889,37.361111111111114,252.02986111111113,T01,0.0,8.5,3.836111111111111,0.3943055555555556,0.0,8.6,3.877083333333333,0.4239583333333334,20.0,27.0,22.76388888888889,1004.0,1010.0,1006.5972222222222,40.0,91.0,69.22916666666667,0.0,0.0,0.0,0.0,73.5625,74.28472222222223,406.50694444444446,,0
2017-08-02 00:00:00+00:00,1678.0,0.0,567.6541666666667,72.66597222222222,36.93055555555556,45.701388888888886,45.583333333333336,45.166666666666664,37.30555555555556,44.75,45.548611111111114,33.048611111111114,14.9,0.0,4.6930555555555555,21.3,0.4,3.540972222222222,0.7597222222222223,-2.713194444444445,213.65972222222223,25.77777777777778,-663.3402777777778,22792.694444444445,3186625.0,-313.24305555555554,-964969,72.45833333333333,76.04166666666667,70.0,36.88194444444444,39.166666666666664,35.90972222222222,40.701388888888886,30.98611111111111,29.23611111111111,-3.1,90.0,15.873611111111112,1.9479166666666667,54.229166666666664,36.486111111111114,35.55555555555556,36.03472222222222,36.38194444444444,132.67083333333332,0.9194444444444445,49.99930555555555,400.2583333333333,399.2722222222222,397.64374999999995,120.71527777777777,130.28472222222223,124.1673611111111,1415.9,-68.0,35.65277777777778,0.6423611111111112,3.447222222222222,41.114583333333336,-40.295138888888886,1000.7,-545.0,12.225000000000001,143.64652777777778,1440.1,0.0,42.39930555555556,-313.44930555555555,0.0,-1000.0,28.327083333333334,313.4486111111111,1000.0,0.0,28.328472222222224,38.951388888888886,218.88541666666666,T01,0.0,10.2,3.4722222222222223,0.32430555555555557,0.0,10.2,3.4090277777777778,0.3464583333333333,19.0,32.0,24.65277777777778,1008.0,1010.0,1008.4791666666666,30.0,92.0,61.40972222222222,0.0,0.0,0.0,0.0,66.02777777777777,64.90277777777777,408.4583333333333,,0
2017-08-03 00:00:00+00:00,1579.7,0.0,483.99652777777777,40.516666666666666,38.75694444444444,46.74305555555556,46.80555555555556,46.40972222222222,39.583333333333336,46.263888888888886,45.673611111111114,34.888888888888886,14.0,0.0,4.179166666666666,16.0,0.4,2.935416666666667,0.6111111111111112,-10.684027777777779,235.5388888888889,27.854166666666668,-752.1736111111111,10781.125,1444170.0,-414.9166666666667,-732975,74.04861111111111,77.5,71.4375,38.59027777777778,40.951388888888886,37.604166666666664,42.541666666666664,32.61805555555556,31.07638888888889,-3.0,89.7,15.814583333333335,1.0631944444444443,57.041666666666664,37.611111111111114,37.111111111111114,37.22222222222222,38.354166666666664,60.18055555555556,0.8708333333333333,49.99930555555555,400.3548611111111,399.3979166666667,397.59444444444443,64.34652777777778,72.5013888888889,66.79652777777778,666.1,-49.8,37.458333333333336,0.375,2.879166666666667,25.96875,-30.549999999999997,1001.1,-835.8,15.438888888888888,67.26875000000001,698.0,0.0,25.634722222222223,-252.2097222222222,0.0,-1000.0,58.09375,252.2097222222222,1000.0,0.0,58.09375,39.458333333333336,268.7277777777778,T01,0.0,8.2,2.9986111111111113,0.2495138888888889,0.0,8.5,2.9868055555555557,0.2689583333333333,21.0,33.0,26.76388888888889,1006.0,1010.0,1008.5416666666666,23.0,91.0,55.99305555555556,0.0,0.0,0.0,0.0,56.65972222222222,56.513888888888886,408.49305555555554,,0
2017-08-04 00:00:00+00:00,1546.7,0.0,457.2277777777778,66.94583333333334,42.326388888888886,48.81944444444444,48.75,48.423611111111114,43.638888888888886,47.28472222222222,47.03472222222222,38.27777777777778,13.7,0.0,3.9097222222222223,19.6,0.4,2.6937499999999996,0.5298611111111111,25.049999999999997,206.03125,31.305555555555557,-889.0763888888889,6761.833333333333,845679.0,-651.5416666666666,-502654,78.44444444444444,81.5625,75.22222222222223,41.02777777777778,44.236111111111114,40.11805555555556,45.611111111111114,37.03472222222222,33.708333333333336,-2.9,89.7,16.258333333333333,1.8770833333333334,57.50694444444444,40.05555555555556,39.520833333333336,39.65972222222222,41.27777777777778,35.234722222222224,0.7638888888888888,49.99861111111111,400.1451388888889,399.30069444444445,397.2944444444445,56.92916666666666,62.25486111111112,60.71041666666666,613.0,-50.1,40.50694444444444,0.5791666666666667,2.6416666666666666,19.069444444444443,-20.913888888888888,1000.2,-978.5,45.392361111111114,45.96875,631.6,0.0,19.305555555555557,-164.57430555555555,0.0,-1000.0,54.199305555555554,164.57430555555555,1000.0,0.0,54.199305555555554,42.24305555555556,318.49027777777775,T01,0.0,7.4,2.8069444444444445,0.18381944444444442,0.0,7.5,2.7784722222222222,0.19215277777777778,22.0,38.0,30.29861111111111,1005.0,1008.0,1006.1944444444445,17.0,77.0,41.1875,0.0,0.0,0.0,0.0,52.701388888888886,52.15972222222222,406.13194444444446,,0
2017-08-05 00:00:00+00:00,1659.9,0.0,472.13680555555555,81.37013888888889,42.65277777777778,48.333333333333336,48.395833333333336,48.048611111111114,46.145833333333336,47.826388888888886,48.375,38.111111111111114,14.7,0.0,4.000694444444445,16.0,0.4,2.979861111111111,0.5902777777777778,12.095833333333333,217.79513888888889,32.013888888888886,-1085.1319444444443,8819.402777777777,1113735.0,-1001.8263888888889,-527719,79.79861111111111,82.75694444444444,76.27083333333333,41.423611111111114,44.59722222222222,41.24305555555556,45.8125,37.173611111111114,34.798611111111114,-3.1,89.7,17.200000000000003,2.079861111111111,55.09027777777778,40.4375,39.90972222222222,40.104166666666664,41.74305555555556,46.39930555555556,0.7145833333333333,49.99861111111111,399.87361111111113,398.9458333333333,396.9111111111111,64.52083333333333,69.08888888888889,68.69097222222223,928.7,-51.2,40.701388888888886,0.7423611111111111,2.9375,22.422916666666666,-21.949305555555554,1000.2,-999.9,38.15902777777777,61.7201388888889,955.6,0.0,25.998611111111114,-154.22222222222223,0.0,-1000.0,44.66597222222222,154.22222222222223,1000.0,0.0,44.66597222222222,42.388888888888886,223.20694444444445,T01,0.0,8.9,3.004861111111111,0.28125,0.0,8.5,2.9972222222222222,0.2808333333333333,27.0,38.0,31.34027777777778,1004.0,1007.0,1005.6944444444445,21.0,50.0,35.041666666666664,0.0,0.0,0.0,0.0,56.833333333333336,56.673611111111114,405.6458333333333,,0
2017-08-06 00:00:00+00:00,1654.7,0.0,463.9958333333333,85.93472222222222,42.201388888888886,48.71527777777778,48.736111111111114,48.375,44.80555555555556,47.15277777777778,47.611111111111114,37.263888888888886,14.7,0.0,3.9458333333333337,17.2,0.4,2.995833333333333,0.6166666666666667,13.896527777777777,205.21458333333334,30.73611111111111,-1042.5902777777778,11588.951388888889,1518677.0,-970.5972222222222,-609869,78.65277777777777,81.65972222222223,75.125,40.486111111111114,43.638888888888886,40.548611111111114,44.96527777777778,36.15277777777778,33.6875,-2.9,89.7,17.024305555555557,2.2805555555555554,56.541666666666664,39.548611111111114,38.958333333333336,39.125,40.666666666666664,63.2798611111111,0.7361111111111112,50.0,400.24583333333334,399.2680555555555,396.5493055555555,74.01944444444445,80.81805555555555,79.1236111111111,912.3,-50.1,39.84027777777778,0.7694444444444444,2.946527777777778,21.224305555555556,-25.4,1000.1,-1000.2,30.06597222222222,76.35486111111112,937.4,0.0,23.93263888888889,-210.10208333333333,0.0,-1000.0,31.890277777777776,210.10208333333333,1000.0,0.0,31.890277777777776,41.888888888888886,236.3048611111111,T01,0.0,8.6,3.0006944444444446,0.30180555555555555,0.0,8.4,3.0083333333333333,0.2888888888888889,23.0,36.0,30.09027777777778,1005.0,1007.0,1005.8958333333334,26.0,79.0,43.3125,0.0,0.0,0.0,0.0,56.61805555555556,56.88194444444444,405.88194444444446,,0
2017-08-07 00:00:00+00:00,1745.4,0.0,954.4625000000001,143.02083333333334,48.06944444444444,61.895833333333336,61.74305555555556,61.416666666666664,44.71527777777778,51.298611111111114,53.520833333333336,37.30555555555556,15.4,0.0,8.363888888888889,20.0,0.4,4.405555555555555,0.9368055555555556,-0.3743055555555554,202.73611111111111,30.76388888888889,-952.7708333333334,26050.354166666668,3614047.0,-702.4305555555555,-1235267,79.81944444444444,83.75,77.11805555555556,41.048611111111114,44.5625,40.36805555555556,45.81944444444444,38.11805555555556,33.736111111111114,-3.1,89.7,8.559027777777779,4.677777777777778,76.04166666666667,40.25,39.9375,39.81944444444444,40.833333333333336,150.58680555555554,0.7756944444444445,49.99930555555555,399.79583333333335,398.66319444444446,397.46666666666664,154.8673611111111,166.17222222222222,156.87569444444443,2101.6,-50.8,40.90277777777778,1.2993055555555555,4.273611111111111,66.40347222222222,-51.43611111111111,1000.3,-852.3,47.25138888888889,167.70833333333334,2000.0,0.0,68.67222222222222,-419.06319444444443,0.0,-1000.0,144.55,415.4465277777778,1000.0,0.0,145.29861111111111,48.076388888888886,205.61874999999998,T01,0.5,14.1,4.522916666666666,0.731875,0.2,13.0,4.643750000000001,0.6250694444444445,25.0,37.0,29.729166666666668,1004.0,1008.0,1005.7708333333334,16.0,75.0,45.18055555555556,0.0,0.0,0.0,0.0,87.24305555555556,89.625,405.71527777777777,,0
