timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-10-13 00:00:00+00:00,1704.4,40.7,1318.5020833333333,76.99166666666666,49.28472222222222,69.25,69.01388888888889,68.57638888888889,37.52777777777778,52.013888888888886,55.895833333333336,35.94444444444444,15.1,0.0,11.679166666666667,17.7,0.4,5.642361111111111,0.9979166666666668,0.06805555555555558,114.42152777777778,27.979166666666668,-121.17361111111111,48612.604166666664,6982765.0,-79.29166666666667,-2447757,58.8125,70.04166666666667,54.020833333333336,40.44444444444444,43.97222222222222,35.388888888888886,45.104166666666664,36.78472222222222,28.52777777777778,-3.1,84.0,-1.0368055555555555,1.0645833333333334,91.77777777777777,39.93055555555556,39.59027777777778,39.354166666666664,39.729166666666664,290.9513888888889,0.8458333333333333,49.99722222222223,398.98333333333335,397.5027777777778,397.3236111111111,267.9111111111111,289.62152777777777,264.8305555555555,1963.0,-50.2,40.75694444444444,0.6784722222222223,5.485416666666667,95.84375,-101.96805555555555,1000.1,-833.9,39.45,292.7861111111111,2000.0,0.0,95.7125,-811.9791666666666,0.0,-1000.0,141.31944444444446,810.8326388888888,1000.0,0.0,142.79652777777778,48.736111111111114,114.35347222222224,T01,1.4,11.7,5.684027777777778,0.9052083333333333,1.0,11.4,5.763888888888889,0.6073611111111111,24.0,32.0,27.17361111111111,1014.0,1017.0,1014.8958333333334,19.0,39.0,28.51388888888889,0.0,0.0,0.0,0.0,110.51388888888889,112.20138888888889,414.84027777777777,,0
2017-10-14 00:00:00+00:00,1730.3,143.8,1384.0118055555556,66.725,50.72222222222222,73.45833333333333,72.79166666666667,72.15972222222223,37.59722222222222,51.25694444444444,56.201388888888886,35.673611111111114,15.3,0.0,12.260416666666666,23.8,0.6000000000000001,6.293055555555556,1.0444444444444445,0.13819444444444445,109.89722222222223,27.28472222222222,-113.22222222222223,77760.9375,11181270.0,-69.65277777777777,-2669427,59.270833333333336,70.32638888888889,54.4375,40.22222222222222,43.520833333333336,34.833333333333336,44.47222222222222,37.041666666666664,27.916666666666668,-3.1,62.4,-0.9736111111111112,0.9354166666666668,92.15277777777777,39.88194444444444,39.638888888888886,39.208333333333336,39.166666666666664,465.8652777777778,0.8854166666666666,49.99791666666667,399.1138888888889,397.5416666666667,397.87638888888887,399.0673611111111,426.2444444444444,401.31666666666666,2100.4,-49.4,40.52777777777778,0.5923611111111111,6.127083333333333,114.48611111111111,-111.23402777777778,1000.1,-807.0,19.188194444444445,467.38680555555555,2000.0,0.0,114.6673611111111,-823.9868055555556,0.0,-1000.0,105.66666666666667,815.4854166666667,1000.0,0.0,112.48888888888888,50.833333333333336,109.76388888888889,T01,1.6,16.0,6.598611111111111,0.9794444444444443,1.4,15.0,6.629861111111111,0.5349999999999999,23.0,31.0,26.47222222222222,1013.0,1016.0,1014.1944444444445,20.0,52.0,31.82638888888889,0.0,0.0,0.0,0.0,128.84027777777777,129.51388888888889,414.09722222222223,,0
2017-10-15 00:00:00+00:00,1796.1,1192.8,1584.3375,66.11319444444445,64.09722222222223,101.39583333333333,97.84027777777777,96.69444444444444,41.4375,54.638888888888886,60.895833333333336,35.833333333333336,15.9,10.6,14.034722222222221,35.5,0.4,10.098611111111111,1.7833333333333334,-0.6125,116.79861111111111,24.40277777777778,0.0,198267.15277777778,28550470.0,0.0,-4230299,71.28472222222223,84.49305555555556,67.80555555555556,42.138888888888886,45.72222222222222,32.52777777777778,47.00694444444444,40.388888888888886,25.493055555555557,-3.2,17.4,1.8756944444444446,1.0770833333333334,103.63888888888889,42.59027777777778,42.548611111111114,41.638888888888886,39.97222222222222,1189.5916666666667,0.9874999999999999,49.99861111111111,399.2986111111111,397.5083333333333,400.7027777777778,999.4472222222222,1017.904861111111,983.6208333333333,2101.0,82.4,45.895833333333336,0.5854166666666667,9.777083333333334,128.77222222222224,-176.2625,-97.9,-223.1,4.984027777777778,1188.9736111111113,2000.0,48.6,129.37152777777777,-853.3527777777778,-237.9,-1000.0,24.532638888888886,780.5354166666667,1000.0,237.9,29.30763888888889,59.791666666666664,117.41458333333334,T01,1.8,22.3,11.049305555555556,1.915486111111111,2.2,21.1,10.425,1.307638888888889,21.0,27.0,23.395833333333332,1011.0,1015.0,1013.1736111111111,40.0,74.0,59.80555555555556,0.0,0.0,0.0,0.0,217.99305555555554,205.5625,413.1388888888889,,0
2017-10-16 00:00:00+00:00,1809.9,1232.7,1665.0243055555557,29.40277777777778,68.15277777777777,111.77777777777777,107.0,105.54861111111111,43.875,53.27777777777778,61.263888888888886,36.63194444444444,15.9,10.9,14.75486111111111,30.4,0.5,10.256250000000001,1.8763888888888889,-0.017361111111111105,125.56805555555555,23.416666666666668,0.0,250753.33333333334,36108480.0,0.0,-4855129,76.0,90.96527777777777,73.61805555555556,43.46527777777778,45.763888888888886,32.416666666666664,46.333333333333336,40.40277777777778,24.82638888888889,-3.1,13.1,-0.15347222222222226,1.4145833333333333,106.15972222222223,43.979166666666664,44.05555555555556,42.923611111111114,40.40972222222222,1504.5756944444445,1.0,49.99861111111111,399.24930555555557,397.70694444444445,401.99930555555557,1261.6437500000002,1275.8756944444444,1243.3833333333334,2104.4,249.9,46.0,0.25416666666666665,9.964583333333334,210.8625,-202.29652777777778,-141.8,-224.1,3.9659722222222222,1500.8881944444445,2000.0,208.1,209.97430555555556,-874.78125,-583.3,-1000.0,98.97430555555555,756.3527777777778,1000.0,406.1,127.6451388888889,69.33333333333333,125.59930555555555,T01,3.1,20.4,10.488888888888889,2.5874305555555552,3.0,17.7,10.24861111111111,2.245902777777778,21.0,26.0,22.45138888888889,1012.0,1015.0,1013.6111111111111,54.0,78.0,66.98611111111111,0.0,0.0,0.0,0.0,206.69444444444446,201.97916666666666,413.56944444444446,,0
2017-10-17 00:00:00+00:00,1765.3,0.0,1203.4777777777776,92.65694444444445,47.24305555555556,69.54861111111111,68.84722222222223,68.29861111111111,34.24305555555556,52.270833333333336,55.451388888888886,32.50694444444444,15.7,0.0,10.64236111111111,23.7,0.5,6.574999999999999,1.2208333333333334,1.8944444444444446,137.14999999999998,23.09722222222222,-276.9513888888889,73331.28472222222,10519825.0,-170.75694444444446,-2979647,59.208333333333336,70.91666666666667,56.75694444444444,39.31944444444444,41.61805555555556,31.229166666666668,43.03472222222222,33.40277777777778,23.98611111111111,-3.2,89.7,9.569444444444445,1.4347222222222222,85.20138888888889,38.888888888888886,38.576388888888886,38.298611111111114,38.15277777777778,438.3333333333333,0.8923611111111112,49.99722222222223,399.0986111111111,397.50416666666666,398.05069444444445,386.3284722222222,402.43541666666664,379.5652777777778,2099.8,-50.9,39.208333333333336,0.8180555555555555,6.499305555555555,126.92430555555555,-124.16180555555555,1000.0,-818.5,13.866666666666667,565.5333333333333,2000.0,0.0,164.1125,-740.504861111111,0.0,-1000.0,86.6861111111111,730.9312500000001,1000.0,0.0,93.44097222222223,51.18055555555556,135.25694444444446,T01,0.8,15.1,6.388194444444444,1.729513888888889,0.8,15.0,6.260416666666667,1.6811805555555557,20.0,33.0,22.006944444444443,1010.0,1015.0,1012.0069444444445,53.0,83.0,72.69444444444444,0.0,0.0,0.0,0.0,124.55555555555556,122.13888888888889,411.9861111111111,,0
2017-10-18 00:00:00+00:00,1786.7,35.0,1336.7145833333334,82.50486111111111,44.03472222222222,67.25694444444444,66.61111111111111,65.97916666666667,31.90277777777778,51.201388888888886,54.888888888888886,29.430555555555557,15.7,0.0,11.799305555555556,49.4,0.4,6.353472222222222,1.2694444444444446,-1.0020833333333334,254.18402777777777,20.28472222222222,-225.3125,85410.88194444444,12266722.0,-171.27083333333334,-3114604,70.22916666666667,76.77777777777777,73.32638888888889,39.201388888888886,40.11805555555556,29.229166666666668,42.479166666666664,29.32638888888889,21.59027777777778,-3.2,59.8,0.6034722222222222,0.7159722222222222,88.40972222222223,38.916666666666664,38.63194444444444,38.236111111111114,37.74305555555556,511.09027777777777,0.8951388888888889,50.0,398.7729166666667,397.3069444444444,397.71458333333334,440.3069444444444,462.79305555555555,441.31111111111113,2101.2,-50.7,38.798611111111114,0.7395833333333334,6.258333333333334,155.75902777777776,-129.76944444444445,1000.0,-679.7,13.196527777777778,513.2444444444444,2000.0,0.0,156.1048611111111,-814.1180555555555,0.0,-1000.0,66.86597222222223,808.8395833333333,1000.0,0.0,74.23819444444445,51.5,255.18680555555557,T01,1.2,15.8,6.452083333333333,0.9491666666666667,1.2,16.5,6.444444444444445,1.0164583333333335,16.0,21.0,19.319444444444443,1006.0,1010.0,1007.5763888888889,62.0,97.0,86.25,0.0,103.0,2.9375,0.0,125.9375,125.72222222222223,407.52777777777777,,0
2017-10-19 00:00:00+00:00,1784.8,0.0,1341.189393939394,68.01439393939394,45.21212121212121,70.40151515151516,69.33333333333333,68.67424242424242,32.40151515151515,49.86363636363637,54.22727272727273,29.71212121212121,15.7,0.0,11.883333333333333,37.5,0.4,6.476515151515152,1.106060606060606,-0.6431818181818181,291.7878787878788,20.515151515151516,-151.21212121212122,89924.15151515152,11850029.0,-104.22727272727273,-2757863,67.32575757575758,75.52272727272727,67.63636363636364,39.5,39.89393939393939,29.234848484848484,42.21969696969697,30.098484848484848,21.84090909090909,-3.1,90.0,1.134090909090909,1.2363636363636366,88.47727272727273,39.28787878787879,39.02272727272727,38.553030303030305,37.916666666666664,538.6234848484848,0.8962121212121212,50.0,399.2295454545455,397.7681818181818,398.39696969696973,463.6242424242424,483.9916666666667,462.4621212121212,2103.3,-45.7,38.75757575757576,0.5954545454545456,6.370454545454545,107.84772727272727,-125.34621212121213,1000.2,-337.5,14.299242424242424,540.8462121212121,2000.0,0.0,108.75227272727273,-790.4015151515151,0.0,-1000.0,59.25606060606061,771.6166666666667,1000.0,0.0,63.65909090909091,50.56060606060606,292.4371212121212,T01,1.8,19.1,6.563194444444445,0.5940972222222222,1.7000000000000002,19.4,6.613888888888889,0.6077777777777778,17.0,21.0,19.52777777777778,1002.0,1012.0,1006.8958333333334,65.0,93.0,82.81944444444444,0.0,7.0,0.13194444444444445,0.0,128.20138888888889,129.11111111111111,406.84027777777777,,0
2017-10-20 00:00:00+00:00,1521.8,0.0,634.9263888888888,57.96597222222223,35.861111111111114,46.770833333333336,46.93055555555556,46.68055555555556,32.34027777777778,42.104166666666664,43.701388888888886,29.333333333333332,13.5,0.0,5.5368055555555555,19.4,0.4,3.26875,0.6409722222222223,-10.2375,280.1013888888889,21.5,-700.7152777777778,9110.958333333334,1211074.0,-480.96527777777777,-897912,66.38888888888889,72.52083333333333,65.4375,35.84027777777778,36.979166666666664,29.97222222222222,38.84027777777778,26.930555555555557,23.36111111111111,-2.5,89.7,14.608333333333333,2.064583333333333,59.90972222222222,34.958333333333336,34.5,34.47222222222222,35.00694444444444,50.46111111111111,0.7951388888888888,49.99861111111111,400.35,399.28263888888887,397.99652777777777,63.541666666666664,71.19652777777777,63.08402777777778,609.4,-48.3,33.486111111111114,0.5604166666666667,3.2729166666666667,23.6875,-37.43472222222223,999.9,-949.8,21.646527777777777,59.70763888888889,626.3,0.0,26.183333333333334,-231.32847222222225,0.0,-1000.0,75.8111111111111,231.32847222222225,1000.0,0.0,75.8111111111111,35.395833333333336,290.3305555555555,T01,0.0,7.8,3.795138888888889,0.20145833333333335,0.0,8.1,3.773611111111111,0.20645833333333333,18.0,24.0,20.59027777777778,1011.0,1014.0,1012.7847222222222,59.0,93.0,79.58333333333333,0.0,0.0,0.0,0.0,72.66666666666667,72.24305555555556,412.74305555555554,,0
2017-10-21 00:00:00+00:00,1684.3,0.0,546.9118055555556,77.98819444444445,34.375,42.88194444444444,42.81944444444444,42.458333333333336,34.31944444444444,41.458333333333336,42.923611111111114,30.6875,14.9,0.0,4.624305555555555,17.1,0.4,3.236111111111111,0.6930555555555555,9.934722222222222,116.21041666666666,22.97222222222222,-571.6597222222222,16016.055555555555,2223992.0,-224.63888888888889,-741859,68.5,73.90277777777777,66.68055555555556,35.326388888888886,36.5,30.993055555555557,38.28472222222222,28.26388888888889,24.54861111111111,-3.1,89.7,15.296527777777776,1.6256944444444443,49.71527777777778,34.46527777777778,33.979166666666664,34.09722222222222,34.423611111111114,92.66805555555555,0.9229166666666667,49.99930555555555,400.6506944444444,399.53125,397.9888888888889,88.61597222222223,97.58402777777778,91.81805555555555,1039.6,-50.0,32.666666666666664,0.7208333333333333,3.227777777777778,35.53958333333333,-30.91944444444444,1000.0,-953.4,17.40277777777778,100.25347222222223,1055.1,0.0,37.09583333333333,-259.98819444444445,0.0,-1000.0,48.91736111111111,259.98819444444445,1000.0,0.0,48.91736111111111,35.173611111111114,88.7486111111111,T01,0.0,10.2,3.9270833333333335,0.3186111111111111,0.0,9.8,3.8618055555555557,0.30951388888888887,18.0,27.0,22.041666666666668,1013.0,1016.0,1014.2847222222222,51.0,96.0,74.61805555555556,0.0,0.0,0.0,0.0,75.19444444444444,74.08333333333333,414.21527777777777,,0
2017-10-22 00:00:00+00:00,1680.9,0.0,471.31388888888887,69.83819444444444,35.048611111111114,43.083333333333336,43.13194444444444,42.84722222222222,35.604166666666664,42.895833333333336,43.833333333333336,31.59027777777778,14.9,0.0,4.034722222222222,15.3,0.4,2.6979166666666665,0.5902777777777778,2.0069444444444446,149.84375,23.375,-744.9097222222222,5767.229166666667,723214.0,-539.9513888888889,-466744,69.50694444444444,74.70138888888889,67.51388888888889,36.361111111111114,37.611111111111114,32.701388888888886,39.03472222222222,28.54861111111111,25.72222222222222,-3.0,89.7,16.454166666666666,1.8590277777777777,50.861111111111114,35.458333333333336,34.923611111111114,35.02777777777778,35.770833333333336,30.13888888888889,0.7909722222222223,49.99791666666667,400.51180555555555,399.39444444444445,398.0625,50.84236111111111,55.84236111111111,53.04097222222222,828.6,-50.3,33.84027777777778,0.6041666666666666,2.713888888888889,17.508333333333333,-19.44861111111111,1000.0,-930.7,40.693749999999994,39.95,845.8,0.0,18.862499999999997,-142.60069444444446,0.0,-1000.0,56.233333333333334,142.60069444444446,1000.0,0.0,56.233333333333334,34.3125,142.84583333333333,T01,0.0,9.1,2.933333333333333,0.23902777777777778,0.0,8.1,2.964583333333333,0.21715277777777778,19.0,28.0,22.381944444444443,1013.0,1016.0,1014.3819444444445,35.0,86.0,64.74305555555556,0.0,0.0,0.0,0.0,55.395833333333336,56.173611111111114,414.3333333333333,,0
2017-10-23 00:00:00+00:00,1779.6,1180.8,1614.2097222222224,49.006249999999994,58.49305555555556,101.69444444444444,97.72916666666667,96.43055555555556,40.125,52.854166666666664,59.916666666666664,34.166666666666664,15.7,10.4,14.304861111111112,40.6,0.9,9.502083333333333,1.7374999999999998,-0.28402777777777777,107.4,21.770833333333332,0.0,217101.97916666666,31262685.0,0.0,-4331972,80.64583333333333,92.82638888888889,78.05555555555556,42.645833333333336,43.97222222222222,30.944444444444443,45.395833333333336,36.326388888888886,23.22222222222222,-3.2,12.0,-0.4937500000000001,1.1569444444444443,101.73611111111111,43.048611111111114,43.09722222222222,42.13194444444444,40.013888888888886,1302.6229166666667,0.9874999999999999,49.99930555555555,398.7965277777778,397.31875,400.59305555555557,1091.8368055555557,1108.7298611111112,1081.9291666666666,2102.7,78.6,44.576388888888886,0.42430555555555555,9.274999999999999,199.72222222222223,-180.50069444444443,-93.4,-220.1,3.732638888888889,1299.8444444444444,2000.0,69.5,199.30277777777778,-886.9770833333333,-340.7,-1000.0,84.91388888888889,790.1770833333334,1000.0,340.7,103.43541666666667,65.20833333333333,107.69513888888889,T01,3.1,18.4,10.067361111111111,2.2991666666666664,4.7,16.7,10.104861111111111,0.7693055555555556,19.0,24.0,20.881944444444443,1012.0,1015.0,1013.6875,59.0,84.0,72.50694444444444,0.0,0.0,0.0,0.0,198.43055555555554,199.06944444444446,413.6388888888889,,0
2017-10-24 00:00:00+00:00,1797.2,0.0,1592.4354166666667,52.41319444444444,59.43055555555556,103.54861111111111,99.33333333333333,98.11805555555556,42.50694444444444,53.11805555555556,59.951388888888886,34.395833333333336,15.8,0.0,14.108333333333334,43.0,0.7000000000000001,9.458333333333334,1.745138888888889,0.012499999999999992,121.34305555555557,21.743055555555557,-12.972222222222221,216773.46527777778,31213509.0,-11.090277777777779,-4700067,71.90277777777777,88.76388888888889,68.57638888888889,42.451388888888886,44.0625,30.70138888888889,44.875,36.9375,23.020833333333332,-3.2,89.7,-0.07222222222222223,1.6749999999999998,102.66666666666667,42.94444444444444,42.916666666666664,41.986111111111114,39.701388888888886,1300.5972222222222,0.9847222222222223,49.99861111111111,398.7861111111111,397.46180555555554,401.0652777777778,1099.5166666666667,1107.8854166666667,1077.9541666666667,2104.4,-44.6,44.236111111111114,0.4527777777777778,9.284722222222221,179.91666666666666,-195.83333333333334,-0.9,-219.5,3.998611111111111,1298.6208333333334,2000.0,156.6,177.48333333333332,-873.7104166666667,0.0,-1000.0,95.38194444444444,767.629861111111,1000.0,0.0,105.21388888888889,66.04861111111111,121.3548611111111,T01,3.9,17.6,11.052083333333334,2.0496527777777778,4.3,17.6,10.582638888888889,1.649375,19.0,24.0,20.92361111111111,1012.0,1014.0,1012.8611111111111,48.0,81.0,67.9375,0.0,0.0,0.0,0.0,218.125,208.79861111111111,412.8125,,0
2017-10-25 00:00:00+00:00,1742.6,1188.2,1472.7381944444444,63.268750000000004,49.354166666666664,78.88888888888889,77.05555555555556,76.36111111111111,33.09722222222222,51.88194444444444,57.13194444444444,31.32638888888889,15.4,10.5,13.04861111111111,30.3,0.5,7.425000000000001,1.2868055555555555,-0.5006944444444444,119.64236111111111,21.666666666666668,0.0,124890.15277777778,17984182.0,0.0,-3681207,64.125,76.52777777777777,62.645833333333336,40.513888888888886,41.083333333333336,30.493055555555557,42.69444444444444,32.736111111111114,23.0,-3.2,4.8,-1.6520833333333333,0.48888888888888893,93.85416666666667,40.31944444444444,40.19444444444444,39.65277777777778,38.458333333333336,749.3715277777778,0.9534722222222223,49.99861111111111,399.0805555555555,397.7951388888889,399.7055555555555,643.3013888888888,652.3277777777778,623.8263888888889,2098.6,0.1,39.81944444444444,0.5548611111111111,7.305555555555555,151.6361111111111,-153.3875,-2.9,-218.0,4.302777777777778,748.8472222222222,2000.0,0.0,152.34722222222223,-967.7118055555555,0.0,-1000.0,48.02430555555556,930.3395833333333,1000.0,0.0,67.00902777777777,56.576388888888886,120.14444444444445,T01,2.4,14.5,8.116666666666667,1.3004166666666666,2.5,14.1,7.922222222222222,0.9379861111111111,18.0,25.0,20.78472222222222,1012.0,1015.0,1013.7777777777778,45.0,78.0,64.65972222222223,0.0,0.0,0.0,0.0,159.19444444444446,155.38888888888889,413.7361111111111,,0
2017-10-26 00:00:00+00:00,1793.6,1223.3,1662.0944444444444,29.974999999999998,68.9375,114.07638888888889,108.90277777777777,107.23611111111111,43.076388888888886,53.52777777777778,61.326388888888886,35.458333333333336,15.8,10.8,14.726388888888888,38.8,0.6000000000000001,10.825694444444444,1.8659722222222221,-0.3194444444444444,106.63888888888889,22.67361111111111,0.0,260551.6875,37519443.0,0.0,-4311383,75.01388888888889,90.77777777777777,71.11805555555556,43.861111111111114,45.3125,31.270833333333332,46.423611111111114,39.729166666666664,23.57638888888889,-3.0,15.8,1.0152777777777777,1.3916666666666666,106.70833333333333,44.548611111111114,44.65277777777778,43.4375,40.75,1563.2472222222223,1.0,49.99861111111111,399.40416666666664,397.9347222222222,401.8354166666667,1303.4791666666667,1320.6451388888888,1293.5784722222222,2100.9,244.7,46.74305555555556,0.2694444444444445,10.429861111111112,155.27083333333334,-179.64097222222222,-71.9,-227.1,3.7493055555555554,1560.9430555555555,2000.0,241.2,155.62847222222223,-836.0034722222222,-583.3,-1000.0,67.25277777777778,709.1840277777778,1000.0,406.1,88.88333333333334,68.81944444444444,106.94791666666667,T01,4.0,21.2,10.917361111111111,2.6888194444444444,4.2,20.0,10.675,0.8925694444444444,19.0,26.0,21.76388888888889,1014.0,1016.0,1014.9444444444445,36.0,74.0,57.15972222222222,0.0,0.0,0.0,0.0,215.31944444444446,210.52777777777777,414.84027777777777,,0
2017-10-27 00:00:00+00:00,1763.5,0.0,1489.673611111111,91.13749999999999,53.625,83.63888888888889,81.77777777777777,80.88194444444444,36.333333333333336,53.416666666666664,58.6875,33.145833333333336,15.6,0.0,13.185416666666667,39.5,0.4,7.732638888888889,1.4756944444444444,0.07083333333333335,110.38888888888889,22.645833333333332,-121.86805555555556,140043.02083333334,20148647.0,-84.1875,-3649152,63.77777777777778,79.16666666666667,60.138888888888886,40.55555555555556,42.833333333333336,31.194444444444443,43.986111111111114,34.916666666666664,23.604166666666668,-3.2,89.7,-0.5868055555555556,1.3736111111111111,95.04166666666667,40.541666666666664,40.388888888888886,39.78472222222222,38.69444444444444,839.5291666666667,0.9548611111111112,49.99861111111111,399.11249999999995,397.5986111111111,399.4111111111111,710.4305555555555,730.45,703.8493055555556,2099.6,-43.9,41.486111111111114,0.8069444444444445,7.588888888888889,196.17916666666667,-152.04791666666668,1000.5,-235.0,8.631250000000001,840.4875,2000.0,0.0,196.43680555555557,-911.9951388888888,0.0,-1000.0,56.99513888888888,876.7208333333333,1000.0,0.0,77.20972222222223,57.5625,110.31944444444444,T01,1.0,15.8,9.140972222222222,1.2943055555555556,1.3,14.3,8.658333333333333,0.4925694444444445,19.0,27.0,21.8125,1015.0,1017.0,1015.5833333333334,36.0,80.0,61.236111111111114,0.0,0.0,0.0,0.0,179.82638888888889,170.19444444444446,415.55555555555554,,0
2017-10-28 00:00:00+00:00,1795.8,0.0,1191.5027777777777,76.975,48.451388888888886,75.13888888888889,73.31944444444444,72.38194444444444,37.576388888888886,48.513888888888886,52.96527777777778,31.493055555555557,15.8,0.0,10.523611111111112,28.1,0.4,6.5777777777777775,1.1923611111111112,-1.2715277777777778,105.78958333333334,21.72222222222222,-347.21527777777777,114397.33333333333,16423218.0,-277.8263888888889,-2481619,67.67361111111111,77.95833333333333,66.25694444444444,39.50694444444444,39.986111111111114,30.833333333333332,41.458333333333336,31.868055555555557,23.625,-3.2,64.2,5.7125,1.822222222222222,80.46527777777777,39.5,39.291666666666664,38.798611111111114,37.75,684.3048611111111,0.8479166666666668,49.99930555555555,399.9465277777778,398.40555555555557,399.08958333333334,584.9798611111112,602.1618055555556,584.1798611111111,2101.2,-45.3,38.770833333333336,0.7006944444444445,6.479166666666667,95.48333333333333,-103.40347222222222,837.4,-602.4,23.694444444444443,689.9826388888889,2000.0,0.0,97.37569444444445,-523.84375,0.0,-1000.0,70.49791666666667,476.8909722222222,1000.0,0.0,73.85763888888889,50.75,99.55208333333333,T01,1.0,18.8,6.481249999999999,1.254375,1.1,16.9,6.945833333333334,0.6047916666666667,19.0,24.0,21.208333333333332,1011.0,1015.0,1012.8680555555555,34.0,77.0,52.173611111111114,0.0,0.0,0.0,0.0,126.54861111111111,135.77083333333334,412.7916666666667,,0
2017-10-29 00:00:00+00:00,1793.8,46.6,1450.7753333333333,65.56533333333334,51.22666666666667,83.28666666666666,81.41333333333333,80.47333333333333,36.026666666666664,51.873333333333335,57.013333333333335,31.933333333333334,15.8,0.0,12.854666666666667,39.1,0.5,7.510666666666666,1.326,-0.47133333333333327,106.02866666666667,21.7,-147.26666666666668,134151.40666666668,20100621.0,-93.17333333333333,-3355263,63.20666666666666,78.28666666666666,60.306666666666665,40.14,41.79333333333334,30.726666666666667,43.28666666666667,33.1,22.913333333333334,-3.3,83.9,-0.4026666666666667,1.2393333333333334,94.42,40.16,39.946666666666665,39.38,38.16,804.0373333333333,0.9233333333333333,50.002,399.4893333333333,397.7986666666667,399.0286666666667,678.7113333333333,704.2,678.6826666666666,2102.5,-46.8,40.8,0.5806666666666668,7.315333333333333,137.5773333333333,-134.20066666666665,1000.2,-971.0,18.030666666666665,805.2413333333333,2000.0,0.0,137.056,-848.374,0.0,-1000.0,94.85533333333333,796.2379999999999,1000.0,0.0,108.87599999999999,57.31333333333333,106.49533333333333,T01,1.7000000000000002,17.3,7.342361111111111,1.4052777777777778,1.3,16.1,7.785416666666666,0.4650694444444444,18.0,25.0,20.694444444444443,1009.0,1013.0,1010.7847222222222,45.0,79.0,67.79861111111111,0.0,0.0,0.0,0.0,143.77083333333334,152.65972222222223,410.72222222222223,,0
2017-10-30 00:00:00+00:00,1695.9,0.0,963.3249999999999,130.79583333333332,38.34722222222222,53.166666666666664,53.486111111111114,53.11805555555556,33.201388888888886,44.05555555555556,47.770833333333336,28.92361111111111,15.0,0.0,8.466666666666667,19.0,0.4,4.140277777777778,0.8402777777777778,2.384722222222222,127.39999999999999,20.65277777777778,-550.3680555555555,20617.041666666668,2889597.0,-591.2152777777778,-1325805,63.40972222222222,70.52083333333333,63.84722222222222,38.50694444444444,37.458333333333336,30.756944444444443,39.44444444444444,27.09722222222222,23.479166666666668,-3.0,89.7,6.872916666666667,3.7416666666666663,70.92361111111111,37.854166666666664,37.34722222222222,37.34722222222222,37.5,120.41527777777777,0.7347222222222223,49.99861111111111,399.7298611111111,398.33958333333334,397.2027777777778,124.31597222222223,141.2298611111111,129.42361111111111,1342.5,-50.1,34.708333333333336,1.2013888888888888,4.180555555555555,42.84305555555555,-55.25555555555556,1000.4,-1000.0,43.05416666666667,131.4263888888889,1385.0,0.0,47.541666666666664,-430.06875,0.0,-1000.0,106.70208333333333,430.06875,1000.0,0.0,106.70208333333333,37.25,127.52152777777776,T01,0.2,10.1,4.102083333333334,0.4303472222222222,0.0,10.9,4.565972222222222,0.29,16.0,25.0,19.458333333333332,1006.0,1009.0,1007.4236111111111,48.0,88.0,73.39583333333333,0.0,0.0,0.0,0.0,78.78472222222223,88.11805555555556,407.38194444444446,,0
2017-10-31 00:00:00+00:00,1765.8,1197.9,1507.3395833333334,64.54513888888889,49.84722222222222,81.19444444444444,79.34722222222223,78.48611111111111,33.083333333333336,51.84027777777778,57.423611111111114,30.88888888888889,15.6,10.6,13.352777777777778,36.8,0.6000000000000001,7.786111111111111,1.4500000000000002,-0.12847222222222224,115.54791666666668,20.8125,0.0,141167.875,20328174.0,0.0,-3953484,69.88194444444444,81.23611111111111,67.69444444444444,40.770833333333336,40.8125,30.020833333333332,42.625,32.00694444444444,22.104166666666668,-3.2,7.2,-1.5284722222222222,0.61875,94.64583333333333,40.65972222222222,40.59722222222222,39.99305555555556,38.604166666666664,847.0284722222223,0.9624999999999999,49.99722222222223,398.975,397.43125,399.30069444444445,716.692361111111,736.2416666666667,708.8340277777778,2099.6,36.5,40.02777777777778,0.5652777777777778,7.664583333333334,180.30833333333334,-164.72847222222222,-82.4,-269.0,4.322222222222222,846.129861111111,2000.0,34.9,180.69791666666666,-962.0812500000001,-170.7,-1000.0,54.87569444444445,918.9465277777776,1000.0,170.7,77.62152777777777,54.19444444444444,115.67291666666668,T01,2.9,16.9,9.461805555555555,1.3098611111111111,3.3,14.8,8.797222222222222,0.8075694444444445,17.0,24.0,19.833333333333332,1007.0,1011.0,1008.8888888888889,52.0,84.0,71.38194444444444,0.0,0.0,0.0,0.0,186.1875,172.90972222222223,408.84027777777777,,0
2017-11-01 00:00:00+00:00,1785.6,1206.5,1598.7881944444443,53.96944444444445,54.111111111111114,90.56944444444444,87.75694444444444,86.72916666666667,36.416666666666664,53.395833333333336,59.6875,32.65277777777778,15.7,10.7,14.167361111111111,38.6,0.5,8.738194444444444,1.5694444444444444,-0.4993055555555556,128.65069444444444,21.291666666666668,0.0,181956.31944444444,26201710.0,0.0,-4233140,64.35416666666667,78.59722222222223,59.69444444444444,41.1875,42.65277777777778,30.59722222222222,44.083333333333336,34.75694444444444,22.46527777777778,-3.2,8.8,-1.3854166666666667,0.7909722222222223,98.14583333333333,41.47222222222222,41.40277777777778,40.666666666666664,38.93055555555556,1091.8555555555556,0.9881944444444445,49.99583333333333,399.38472222222225,397.62152777777777,401.01180555555555,918.8777777777777,937.9937500000001,903.2326388888889,2101.4,43.6,42.4375,0.4680555555555556,8.531944444444443,205.97777777777776,-176.38333333333333,-91.9,-277.1,4.934027777777778,1089.9083333333333,2000.0,1.0,205.79027777777776,-948.0569444444445,-5.1,-1000.0,62.881249999999994,887.7694444444445,1000.0,5.1,91.20902777777778,57.291666666666664,129.1534722222222,T01,1.4,17.1,8.350000000000001,2.505902777777778,1.7000000000000002,16.5,8.236805555555556,2.305347222222222,18.0,24.0,20.21527777777778,1009.0,1011.0,1009.9861111111111,54.0,81.0,71.28472222222223,0.0,0.0,0.0,0.0,163.88194444444446,161.65972222222223,409.9583333333333,,0
2017-11-02 00:00:00+00:00,1709.3,0.0,1061.3527777777776,108.11875,40.854166666666664,57.854166666666664,57.8125,57.416666666666664,31.88888888888889,46.31944444444444,49.75694444444444,28.82638888888889,15.1,0.0,9.363888888888889,21.1,0.4,4.779166666666667,0.9534722222222223,0.09374999999999976,174.14236111111111,20.805555555555557,-472.9583333333333,35582.069444444445,5055715.0,-404.59027777777777,-1743005,60.50694444444444,69.95833333333333,61.416666666666664,38.30555555555556,38.486111111111114,30.145833333333332,40.479166666666664,28.319444444444443,22.95138888888889,-3.2,89.7,5.56875,2.749305555555556,79.07638888888889,37.74305555555556,37.395833333333336,37.19444444444444,37.236111111111114,210.64027777777778,0.8006944444444445,49.99930555555555,399.2472222222222,398.1388888888889,397.67569444444445,197.45486111111111,212.86875,197.27638888888887,1887.4,-50.0,36.208333333333336,0.9604166666666667,4.705555555555556,77.30416666666666,-72.61875,1000.2,-564.0,30.943055555555556,223.87847222222223,1919.2,0.0,79.33125000000001,-542.620138888889,0.0,-1000.0,148.58333333333334,541.9625000000001,1000.0,0.0,149.84791666666666,38.604166666666664,174.0423611111111,T01,0.7000000000000001,12.6,4.646527777777778,0.8434027777777778,0.6000000000000001,13.0,4.409722222222222,0.8813888888888889,18.0,22.0,19.631944444444443,1007.0,1011.0,1009.1527777777778,61.0,90.0,79.99305555555556,0.0,0.0,0.0,0.0,89.68055555555556,84.94444444444444,409.13194444444446,,0
2017-11-03 00:00:00+00:00,1705.5,0.0,798.5791666666667,99.97361111111111,38.74305555555556,48.99305555555556,49.15972222222222,48.875,31.666666666666668,43.21527777777778,45.6875,27.916666666666668,15.1,0.0,6.954861111111111,40.3,0.4,3.7895833333333337,0.8111111111111112,-2.6624999999999996,187.75416666666666,20.17361111111111,-716.3125,16588.604166666668,2285607.0,-595.6041666666666,-1155611,64.88888888888889,71.24305555555556,64.10416666666667,36.55555555555556,35.84027777777778,29.631944444444443,37.979166666666664,26.04861111111111,22.444444444444443,-2.8,89.7,10.445138888888888,2.658333333333333,62.3125,35.736111111111114,35.36805555555556,35.395833333333336,35.423611111111114,95.22291666666666,0.7798611111111112,49.99930555555555,399.8888888888889,398.8701388888889,398.2125,103.64236111111111,111.48194444444444,103.36388888888888,1829.5,-51.1,32.708333333333336,0.9208333333333333,3.804861111111111,51.96180555555556,-48.135416666666664,1000.2,-945.1,32.23888888888889,106.51736111111111,1889.9,0.0,54.47152777777777,-337.6930555555556,0.0,-1000.0,126.03750000000001,337.49930555555557,1000.0,0.0,126.17152777777778,33.951388888888886,190.41111111111113,T01,0.6000000000000001,13.2,4.460416666666666,0.45055555555555554,0.0,13.2,4.388194444444444,0.50375,17.0,21.0,19.180555555555557,1004.0,1008.0,1006.1944444444445,65.0,93.0,81.0625,0.0,39.0,0.5763888888888888,0.0,86.10416666666667,84.52777777777777,406.13194444444446,,0
2017-11-04 00:00:00+00:00,1737.2,141.8,1447.4888888888888,59.77847222222223,53.270833333333336,73.5625,72.20833333333333,71.47916666666667,31.04861111111111,51.270833333333336,56.298611111111114,29.194444444444443,15.4,0.0,12.824305555555556,28.3,0.5,7.039583333333334,1.2645833333333334,-0.16597222222222222,271.90486111111113,19.95138888888889,-46.15972222222222,113367.97916666667,16318342.0,-44.5625,-3317083,70.24305555555556,79.22222222222223,68.22916666666667,39.895833333333336,39.826388888888886,28.77777777777778,42.166666666666664,30.51388888888889,20.90277777777778,-3.2,45.8,-1.1590277777777778,0.5888888888888889,89.95138888888889,39.77777777777778,39.56944444444444,39.03472222222222,38.03472222222222,679.8951388888888,0.9305555555555556,50.0,398.90763888888887,397.40416666666664,398.5541666666667,575.3013888888888,598.5784722222222,574.6090277777778,2098.9,-50.0,39.15277777777778,0.5326388888888889,6.949305555555556,159.76388888888889,-138.21458333333334,556.3,-447.8,9.360416666666667,680.6048611111112,2000.0,0.0,160.2111111111111,-891.8256944444444,0.0,-1000.0,59.44861111111111,873.4444444444445,1000.0,0.0,81.83333333333333,45.951388888888886,272.07500000000005,T01,1.6,14.5,7.4375,0.788125,1.5,14.6,7.5256944444444445,0.8028472222222223,16.0,20.0,19.02777777777778,1004.0,1012.0,1007.4652777777778,61.0,90.0,76.10416666666667,0.0,12.0,0.20833333333333334,0.0,145.59027777777777,147.25694444444446,407.4166666666667,,0
2017-11-05 00:00:00+00:00,1551.0,0.0,656.213888888889,53.19652777777778,33.34027777777778,44.229166666666664,44.40972222222222,44.0625,29.645833333333332,40.84027777777778,42.548611111111114,26.59722222222222,13.7,0.0,5.6125,19.8,0.4,3.3090277777777777,0.64375,1.5861111111111108,285.5847222222222,18.375,-563.5069444444445,10192.861111111111,1386627.0,-313.19444444444446,-788668,59.86805555555556,66.875,59.75,34.88194444444444,34.833333333333336,27.3125,36.708333333333336,23.65972222222222,20.1875,-2.8,89.7,12.859027777777778,1.4416666666666667,55.96527777777778,34.201388888888886,33.875,33.84722222222222,33.604166666666664,57.77152777777778,0.83125,49.99861111111111,400.2388888888889,398.90763888888887,397.22222222222223,68.72847222222222,80.40416666666667,72.0,649.2,-42.8,30.625,0.5249999999999999,3.2958333333333334,23.893749999999997,-32.86944444444444,1000.1,-632.9,29.372222222222224,64.85833333333333,657.6,0.0,25.116666666666667,-255.38472222222222,0.0,-1000.0,67.67222222222222,255.38472222222222,1000.0,0.0,67.67222222222222,31.42361111111111,303.98749999999995,T01,0.4,7.8,3.9402777777777778,0.19340277777777778,0.6000000000000001,8.1,3.904166666666667,0.19770833333333332,14.0,20.0,17.15277777777778,1011.0,1015.0,1013.0972222222222,58.0,89.0,76.55555555555556,0.0,0.0,0.0,0.0,75.56944444444444,74.8125,413.0416666666667,,0
2017-11-06 00:00:00+00:00,1700.8,0.0,843.9083333333333,73.58958333333334,36.09027777777778,49.90277777777778,49.951388888888886,49.611111111111114,29.09027777777778,43.625,46.020833333333336,26.84722222222222,15.1,0.0,7.38611111111111,21.6,0.4,4.147222222222222,0.7979166666666667,4.424305555555556,79.33819444444445,18.416666666666668,-478.2638888888889,26807.708333333332,3791439.0,-299.74305555555554,-1425230,64.11111111111111,70.21527777777777,63.15972222222222,35.59722222222222,35.791666666666664,27.65972222222222,37.645833333333336,24.67361111111111,20.395833333333332,-2.6,89.7,9.79375,1.4527777777777777,63.65972222222222,35.11805555555556,34.895833333333336,34.791666666666664,34.236111111111114,157.9659722222222,0.8381944444444445,49.99791666666667,400.09722222222223,398.9284722222222,398.4375,152.19305555555556,161.81180555555557,150.27708333333334,1428.7,-50.0,32.145833333333336,0.6833333333333333,4.125694444444445,56.07222222222222,-59.393055555555556,1000.2,-851.8,22.364583333333332,165.87916666666666,1451.1,0.0,58.081250000000004,-392.6361111111111,0.0,-1000.0,65.01180555555555,392.63472222222225,1000.0,0.0,65.02916666666667,38.395833333333336,74.91319444444444,T01,0.3,12.5,4.585416666666666,0.6360416666666667,0.0,11.4,4.819444444444445,0.2702083333333334,14.0,22.0,17.67361111111111,1009.0,1014.0,1011.2638888888889,51.0,80.0,68.15277777777777,0.0,0.0,0.0,0.0,88.40277777777777,93.25,411.1875,,0
2017-11-07 00:00:00+00:00,1649.8,0.0,539.5979166666667,85.41944444444444,32.84722222222222,42.19444444444444,42.27777777777778,42.013888888888886,30.36111111111111,41.05555555555556,42.90972222222222,26.77777777777778,14.6,0.0,4.607638888888889,17.7,0.4,3.2305555555555556,0.6881944444444446,0.23819444444444443,65.83125000000001,17.97222222222222,-794.1736111111111,7091.722222222223,906846.0,-580.0972222222222,-496631,63.72222222222222,68.97916666666667,62.03472222222222,34.34027777777778,34.00694444444444,27.0625,35.958333333333336,22.916666666666668,20.21527777777778,-3.0,86.3,16.688888888888886,2.204166666666667,50.25,33.40972222222222,32.923611111111114,33.041666666666664,33.229166666666664,37.78263888888889,0.7937500000000001,49.99722222222223,400.64652777777775,399.6145833333333,398.8180555555556,52.86944444444444,55.47152777777777,52.53680555555556,729.6,-50.1,29.555555555555557,0.8375,3.270138888888889,17.861805555555556,-20.710416666666667,1000.0,-745.9,28.872222222222224,53.74513888888889,744.5,0.0,23.46875,-143.49652777777777,0.0,-1000.0,44.64652777777778,143.49652777777777,1000.0,0.0,44.64652777777778,32.25,65.59861111111111,T01,0.5,8.7,3.4722222222222223,0.24298611111111112,0.5,8.5,3.658333333333333,0.22951388888888888,13.0,21.0,16.916666666666668,1009.0,1012.0,1010.1041666666666,35.0,81.0,62.47222222222222,0.0,0.0,0.0,0.0,66.08333333333333,69.86805555555556,410.00694444444446,,0
2017-11-08 00:00:00+00:00,1455.6,0.0,357.29305555555555,48.65694444444445,28.13888888888889,34.68055555555556,34.75,34.50694444444444,29.98611111111111,37.361111111111114,38.145833333333336,25.98611111111111,12.9,0.0,2.877083333333333,17.9,0.4,2.678472222222222,0.5736111111111112,0.46458333333333335,118.6986111111111,17.97222222222222,-711.8055555555555,5002.333333333333,617839.0,-386.43055555555554,-398556,62.90972222222222,67.76388888888889,60.763888888888886,32.31944444444444,33.486111111111114,26.90277777777778,34.65972222222222,21.65277777777778,19.97222222222222,-2.5,89.7,19.297222222222224,1.1722222222222223,38.076388888888886,31.78472222222222,31.555555555555557,31.569444444444443,30.53472222222222,25.73611111111111,0.8916666666666667,49.99930555555555,400.65694444444443,399.74375,398.3375,37.14652777777778,40.3625,38.50833333333333,511.4,-47.4,27.645833333333332,0.49166666666666664,2.6944444444444446,12.445138888888888,-16.609027777777776,1000.1,-929.3,21.294444444444444,33.53680555555556,517.9,0.0,13.296527777777778,-112.75694444444444,0.0,-1000.0,36.2,112.75694444444444,1000.0,0.0,36.2,29.694444444444443,105.72986111111112,T01,0.0,7.3,3.0395833333333333,0.1497222222222222,0.0,7.2,3.082638888888889,0.1309722222222222,14.0,22.0,17.3125,1011.0,1014.0,1011.9930555555555,27.0,86.0,63.763888888888886,0.0,0.0,0.0,0.0,57.56944444444444,58.40972222222222,411.8888888888889,,0
2017-11-09 00:00:00+00:00,1690.7,0.0,677.2972222222222,70.15347222222222,34.1875,46.77777777777778,46.673611111111114,46.30555555555556,29.291666666666668,43.083333333333336,44.6875,25.493055555555557,15.0,0.0,5.794444444444444,36.5,0.4,3.6708333333333334,0.8361111111111111,1.4819444444444443,68.66041666666666,16.65277777777778,-528.3055555555555,26827.708333333332,3787115.0,-298.06944444444446,-1076639,63.65972222222222,68.84722222222223,61.99305555555556,34.729166666666664,34.3125,25.0625,36.5,22.59027777777778,18.01388888888889,-3.2,89.7,12.556944444444445,1.1833333333333333,57.00694444444444,34.048611111111114,33.75,33.701388888888886,33.28472222222222,157.78750000000002,0.8909722222222223,49.99861111111111,400.37361111111113,399.24861111111113,398.59027777777777,145.8625,153.86944444444444,145.9347222222222,1219.6,-42.3,30.25,0.6472222222222223,3.729861111111111,47.888888888888886,-44.87430555555555,999.9,-875.4,20.102777777777778,164.4486111111111,1234.2,0.0,49.11944444444444,-372.6388888888889,0.0,-1000.0,38.22847222222222,372.6388888888889,1000.0,0.0,38.22847222222222,35.88194444444444,29.67986111111111,T01,0.0,9.8,3.9770833333333337,0.41868055555555556,0.0,9.7,3.951388888888889,0.4011805555555556,12.0,20.0,15.715277777777779,1011.0,1017.0,1013.0763888888889,34.0,71.0,53.013888888888886,0.0,0.0,0.0,0.0,76.15972222222223,75.71527777777777,412.99305555555554,,0
2017-11-10 00:00:00+00:00,1773.3,0.0,744.8409722222223,59.9986111111111,41.34027777777778,60.78472222222222,59.13194444444444,58.416666666666664,30.333333333333332,44.673611111111114,46.43055555555556,25.38888888888889,15.6,0.0,6.424305555555556,46.3,0.4,4.816666666666666,1.1097222222222223,-3.7375000000000003,97.35486111111112,15.916666666666666,-593.3611111111111,83752.50694444444,11974916.0,-279.3333333333333,-1662256,65.25694444444444,72.90972222222223,62.173611111111114,34.74305555555556,35.15972222222222,24.333333333333332,35.80555555555556,23.541666666666668,16.604166666666668,-2.9,86.2,13.3125,1.7291666666666667,59.65972222222222,34.625,34.50694444444444,34.19444444444444,32.291666666666664,498.94513888888895,0.9354166666666666,49.99444444444444,400.24930555555557,399.0416666666667,399.64166666666665,431.9631944444444,437.89930555555554,428.8972222222222,2101.0,-50.0,31.42361111111111,0.5430555555555556,4.780555555555555,92.55000000000001,-69.2486111111111,1000.1,-994.1,23.175694444444446,508.88194444444446,2000.0,0.0,90.74444444444445,-369.94444444444446,0.0,-1000.0,67.78472222222223,328.25972222222225,1000.0,0.0,80.07361111111112,44.020833333333336,43.60208333333333,T01,0.0,14.9,4.815277777777777,0.7930555555555556,0.0,14.8,4.75625,0.7526388888888889,10.0,19.0,15.090277777777779,1016.0,1020.0,1017.7986111111111,30.0,55.0,40.701388888888886,0.0,0.0,0.0,0.0,93.06944444444444,91.97222222222223,417.77777777777777,,0
2017-11-11 00:00:00+00:00,1698.8,0.0,615.2868055555556,100.22638888888889,33.3125,43.361111111111114,43.24305555555556,42.875,29.916666666666668,41.270833333333336,43.013888888888886,26.354166666666668,15.0,0.0,5.302777777777778,21.0,0.4,3.5902777777777777,0.8111111111111112,-0.0006944444444445037,71.91319444444444,18.243055555555557,-577.7777777777778,19065.6875,2662253.0,-316.65277777777777,-925017,61.638888888888886,67.71527777777777,61.38194444444444,33.923611111111114,34.75694444444444,26.40972222222222,36.03472222222222,23.40972222222222,19.29861111111111,-3.0,89.7,17.281944444444445,2.7652777777777775,48.708333333333336,33.513888888888886,33.333333333333336,33.270833333333336,32.236111111111114,110.93333333333334,0.8569444444444445,49.99861111111111,400.10347222222225,398.8173611111111,397.8076388888889,120.13194444444444,127.07013888888888,122.32986111111111,1411.0,-50.0,29.8125,0.9180555555555555,3.6069444444444443,42.138888888888886,-38.517361111111114,1000.0,-1000.2,53.12777777777777,131.64444444444445,1435.9,0.0,48.85347222222222,-252.28125,0.0,-1000.0,60.952083333333334,252.28055555555557,1000.0,0.0,60.96180555555556,36.25694444444444,59.41597222222222,T01,0.0,11.8,4.2243055555555555,0.4428472222222222,0.0,11.6,4.237500000000001,0.42215277777777777,13.0,23.0,17.54861111111111,1015.0,1020.0,1017.3472222222222,31.0,54.0,43.104166666666664,0.0,0.0,0.0,0.0,81.27777777777777,81.58333333333333,417.25,,0
2017-11-12 00:00:00+00:00,1457.0,0.0,524.9055555555556,70.98819444444445,32.354166666666664,41.25,41.395833333333336,41.111111111111114,29.52777777777778,39.9375,41.15277777777778,26.13888888888889,12.9,0.0,4.464583333333334,15.0,0.4,2.8465277777777778,0.5708333333333333,6.375,201.38402777777776,17.84027777777778,-672.2777777777778,5564.236111111111,704439.0,-431.27777777777777,-603949,63.09027777777778,68.4375,61.354166666666664,33.96527777777778,34.166666666666664,27.59722222222222,35.6875,22.416666666666668,20.256944444444443,-2.9,89.7,15.556249999999999,1.9861111111111112,50.65277777777778,33.395833333333336,33.041666666666664,33.09027777777778,32.548611111111114,29.356250000000003,0.7993055555555556,49.99930555555555,400.0993055555556,398.92777777777775,397.2361111111111,48.78194444444445,54.69583333333333,49.22986111111111,521.3,-50.0,29.506944444444443,0.6215277777777778,2.886111111111111,15.34861111111111,-25.15902777777778,1000.0,-936.0,33.07013888888889,40.05833333333333,526.3,0.0,16.714583333333334,-151.79444444444445,0.0,-1000.0,54.295138888888886,151.79444444444445,1000.0,0.0,54.295138888888886,32.1875,180.00416666666666,T01,0.0,7.3,3.1631944444444446,0.15381944444444445,0.0,7.5,3.1402777777777775,0.160625,15.0,22.0,17.395833333333332,1012.0,1016.0,1013.6180555555555,37.0,87.0,56.59027777777778,0.0,0.0,0.0,0.0,59.84027777777778,59.479166666666664,413.5416666666667,,0
2017-11-13 00:00:00+00:00,1586.2,0.0,408.1097222222222,20.520833333333332,29.854166666666668,37.701388888888886,37.8125,37.47222222222222,28.375,37.90277777777778,38.145833333333336,25.180555555555557,14.1,0.0,3.3909722222222225,21.7,0.4,2.6215277777777777,0.5965277777777778,-13.331249999999999,266.73541666666665,16.65277777777778,-566.1597222222222,7282.513888888889,967155.0,-216.11805555555554,-600250,62.083333333333336,66.95138888888889,60.013888888888886,32.46527777777778,33.36805555555556,26.15972222222222,34.548611111111114,20.645833333333332,19.02777777777778,-2.5,73.8,17.363194444444446,0.31805555555555554,43.263888888888886,31.9375,31.694444444444443,31.6875,30.48611111111111,40.28958333333333,0.9159722222222223,49.99791666666667,400.1,399.1673611111111,397.44930555555555,46.50555555555556,51.02708333333333,46.25138888888889,720.6,-50.0,27.71527777777778,0.18194444444444446,2.6395833333333334,17.87777777777778,-25.009027777777778,1000.2,-841.3,10.294444444444444,45.890277777777776,728.9,0.0,17.572916666666668,-173.76736111111111,0.0,-1000.0,43.25138888888889,173.76736111111111,1000.0,0.0,43.25138888888889,30.083333333333332,305.07500000000005,T01,0.0,8.0,2.9749999999999996,0.15305555555555556,0.0,8.2,2.9520833333333334,0.15993055555555558,12.0,20.0,15.916666666666666,1008.0,1012.0,1010.1736111111111,46.0,93.0,72.38194444444444,0.0,1.0,0.006944444444444444,0.0,56.19444444444444,55.75,410.1111111111111,,0
2017-11-14 00:00:00+00:00,1453.2,0.0,348.9465277777778,50.888194444444444,27.71527777777778,34.93055555555556,34.94444444444444,34.513888888888886,28.59722222222222,35.388888888888886,35.8125,24.493055555555557,12.9,0.0,2.9319444444444445,22.4,0.4,2.4437499999999996,0.6236111111111112,33.91875,115.7701388888889,16.020833333333332,-602.1458333333334,3514.5138888888887,419378.0,-254.95833333333334,-347898,61.5,66.17361111111111,59.25,32.361111111111114,32.229166666666664,24.3125,33.03472222222222,19.9375,17.916666666666668,-2.4,89.7,19.758333333333333,1.5854166666666665,35.625,31.958333333333332,31.71527777777778,31.76388888888889,29.95138888888889,17.484722222222224,0.8791666666666668,49.99236111111111,400.5486111111111,399.64930555555554,398.3173611111111,32.006249999999994,34.77986111111111,32.04097222222222,537.1,-47.5,26.020833333333332,0.45902777777777776,2.4840277777777775,11.224305555555555,-14.524999999999999,1000.6,-854.8,22.268749999999997,26.438194444444445,544.4,0.0,13.1875,-86.60833333333333,0.0,-1000.0,32.71388888888889,86.60833333333333,1000.0,0.0,32.71388888888889,28.694444444444443,146.85208333333333,T01,0.0,8.9,2.5166666666666666,0.2525,0.0,7.8,2.5381944444444446,0.19569444444444445,11.0,20.0,15.256944444444445,1008.0,1011.0,1009.1527777777778,20.0,80.0,54.826388888888886,0.0,0.0,0.0,0.0,47.013888888888886,47.43055555555556,409.13194444444446,,0
