timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-12-18 00:00:00+00:00,1710.8,0.0,1038.9486111111112,50.54375,36.02777777777778,54.15972222222222,54.520833333333336,54.076388888888886,26.34027777777778,44.951388888888886,48.05555555555556,23.729166666666668,15.2,0.0,9.213194444444445,9.7,0.4,4.627777777777777,0.5506944444444445,-6.002083333333333,87.59791666666666,13.284722222222221,-265.9861111111111,35714.930555555555,5104645.0,-76.38888888888889,-2101964,60.38194444444444,66.54166666666667,59.638888888888886,35.020833333333336,33.375,23.17361111111111,35.36805555555556,20.791666666666668,15.3125,-2.6,87.0,5.336111111111111,0.9652777777777778,74.59027777777777,34.520833333333336,34.15277777777778,34.02777777777778,32.888888888888886,212.67847222222224,0.8388888888888889,49.99652777777778,399.1402777777778,397.7951388888889,396.7423611111111,198.76388888888889,216.60416666666666,197.04861111111111,1367.2,-87.0,30.97222222222222,0.4388888888888889,4.784027777777777,57.52361111111111,-87.57430555555555,993.2,-786.0,17.419444444444444,215.09444444444443,1393.1,0.0,57.451388888888886,-611.1361111111112,0.0,-1000.0,71.2513888888889,611.1361111111112,1000.0,0.0,71.2513888888889,39.0625,83.60555555555555,T01,1.0,12.4,4.875,0.7172916666666667,1.0,11.1,5.311111111111111,0.399375,11.0,16.0,12.368055555555555,1019.0,1022.0,1020.6736111111111,49.0,81.0,66.59027777777777,0.0,0.0,0.0,0.0,94.26388888888889,103.08333333333333,420.63194444444446,,0
2017-12-19 00:00:00+00:00,1765.5,0.0,1132.0972222222222,86.85277777777777,39.583333333333336,57.68055555555556,57.15972222222222,56.583333333333336,27.07638888888889,49.50694444444444,52.520833333333336,24.3125,15.6,0.0,10.034027777777778,13.5,0.4,5.198611111111111,0.6944444444444444,-0.2743055555555556,120.79930555555555,14.006944444444445,-368.49305555555554,61498.083333333336,8802661.0,4.833333333333333,-2280671,64.55555555555556,70.5,63.645833333333336,36.423611111111114,34.30555555555556,22.97222222222222,36.03472222222222,22.493055555555557,15.083333333333334,-2.6,30.4,4.207638888888889,1.9048611111111111,75.09027777777777,36.0,35.736111111111114,35.479166666666664,34.333333333333336,366.78055555555557,0.8048611111111111,49.99861111111111,399.56458333333336,398.0541666666667,398.05902777777777,327.00694444444446,345.2708333333333,328.25,2099.4,-99.3,32.020833333333336,0.76875,5.313194444444445,95.82638888888889,-95.02430555555556,1000.0,-827.0,31.229166666666668,369.46805555555557,2000.0,0.0,95.18472222222222,-579.4673611111111,0.0,-1000.0,104.41180555555555,566.0076388888889,1000.0,0.0,113.94236111111111,40.611111111111114,113.57708333333333,T01,0.2,15.8,5.876388888888889,0.8917361111111111,0.3,15.0,5.653472222222223,0.7261111111111112,8.0,20.0,13.083333333333334,1017.0,1022.0,1018.5277777777778,34.0,83.0,56.80555555555556,0.0,0.0,0.0,0.0,114.39583333333333,109.875,418.46527777777777,,0
2017-12-20 00:00:00+00:00,1687.4,0.0,828.6263888888889,68.71875,33.604166666666664,47.354166666666664,47.56944444444444,47.291666666666664,26.46527777777778,42.88194444444444,45.27777777777778,24.666666666666668,14.9,0.0,7.350694444444445,10.7,0.7000000000000001,3.8472222222222223,0.48888888888888893,-2.689583333333333,84.07708333333333,14.541666666666666,-515.5,17851.354166666668,2496365.0,-140.125,-1189684,61.90277777777778,67.33333333333333,60.361111111111114,35.416666666666664,33.333333333333336,24.04861111111111,34.84722222222222,20.84722222222222,16.625,-2.5,86.8,9.590972222222222,1.5631944444444443,65.74305555555556,34.78472222222222,34.49305555555556,34.46527777777778,33.63194444444444,104.00694444444444,0.7875000000000001,50.00277777777777,399.85555555555555,398.62361111111113,397.0861111111111,106.17361111111111,119.79166666666667,108.35416666666667,1045.6,-98.3,29.96527777777778,0.6006944444444444,3.917361111111111,33.72638888888889,-49.568749999999994,1000.3,-999.8,24.402083333333334,110.10833333333333,1611.6,0.0,34.41458333333333,-378.76250000000005,0.0,-1000.0,79.40277777777777,378.76250000000005,1000.0,0.0,79.40277777777777,32.43055555555556,71.77083333333333,T01,0.2,12.1,4.442361111111111,0.5304166666666666,0.3,10.4,4.6194444444444445,0.300625,11.0,17.0,13.631944444444445,1022.0,1025.0,1022.9513888888889,44.0,75.0,61.0625,0.0,0.0,0.0,0.0,85.61111111111111,89.13888888888889,422.90277777777777,,0
2017-12-21 00:00:00+00:00,1726.8,0.0,966.2437500000001,41.44444444444444,37.30555555555556,50.916666666666664,50.486111111111114,49.9375,26.23611111111111,45.38194444444444,47.77777777777778,23.916666666666668,15.3,0.0,8.560416666666667,11.5,0.5,4.913888888888889,0.5416666666666666,12.134722222222223,102.71180555555556,13.75,-235.22916666666666,53321.569444444445,7644430.0,-33.0,-2013537,62.68055555555556,68.25,61.40277777777778,35.22222222222222,33.90277777777778,24.145833333333332,35.28472222222222,21.84027777777778,16.229166666666668,-2.6,27.6,7.260416666666667,0.40694444444444444,62.423611111111114,35.041666666666664,34.854166666666664,34.59722222222222,32.22222222222222,318.5361111111111,0.9222222222222223,49.99791666666667,399.65833333333336,398.3041666666667,397.69722222222225,274.22222222222223,291.36805555555554,276.7916666666667,1979.8,-97.7,30.27777777777778,0.3631944444444445,4.990277777777778,71.28819444444444,-83.89513888888888,328.9,-217.0,6.433333333333334,320.6875,1979.5,0.0,71.31041666666667,-567.4868055555556,0.0,-1000.0,39.52291666666667,563.9590277777778,1000.0,0.0,45.04236111111111,37.326388888888886,90.57708333333333,T01,0.6000000000000001,12.7,5.532638888888889,0.7095138888888889,0.5,12.7,5.329861111111111,0.4935416666666667,9.0,17.0,13.215277777777779,1023.0,1029.0,1025.75,47.0,81.0,63.166666666666664,0.0,0.0,0.0,0.0,107.55555555555556,103.42361111111111,425.7013888888889,,0
2017-12-22 00:00:00+00:00,1678.6,0.0,685.9291666666667,89.59930555555555,32.86805555555556,44.138888888888886,44.173611111111114,43.833333333333336,27.47222222222222,41.59722222222222,43.49305555555556,24.319444444444443,14.9,0.0,6.079166666666667,8.5,0.5,3.3902777777777775,0.38333333333333336,1.838888888888889,158.4388888888889,14.520833333333334,-658.0416666666666,11783.305555555555,1602037.0,-10.541666666666666,-631929,60.90972222222222,66.65972222222223,59.645833333333336,33.076388888888886,32.701388888888886,23.76388888888889,34.00694444444444,20.305555555555557,16.208333333333332,-2.5,30.0,13.091666666666667,1.8555555555555554,58.145833333333336,32.61805555555556,32.333333333333336,32.28472222222222,31.180555555555557,66.73750000000001,0.7597222222222223,50.00069444444445,400.06666666666666,398.96527777777777,396.90625,77.5625,86.48611111111111,80.52083333333333,855.2,-97.5,28.26388888888889,0.7895833333333333,3.4215277777777775,17.350694444444443,-26.34097222222222,968.1,-701.7,31.368750000000002,71.87430555555555,876.0,0.0,16.990972222222222,-191.8451388888889,0.0,-1000.0,38.50347222222222,191.8451388888889,1000.0,0.0,38.50347222222222,32.270833333333336,149.10625,T01,0.0,9.8,4.063888888888889,0.218125,0.0,9.4,4.151388888888889,0.14298611111111112,11.0,17.0,13.61111111111111,1024.0,1030.0,1027.2152777777778,46.0,82.0,66.09722222222223,0.0,0.0,0.0,0.0,78.00694444444444,79.77083333333333,427.1666666666667,,0
2017-12-23 00:00:00+00:00,1710.9,0.0,758.2513888888889,82.6263888888889,34.18055555555556,45.11805555555556,44.854166666666664,44.24305555555556,26.63888888888889,40.166666666666664,42.395833333333336,23.041666666666668,15.2,0.0,6.716666666666667,12.3,0.4,3.8520833333333337,0.40694444444444444,11.793055555555556,148.23055555555555,14.055555555555555,-485.2361111111111,33780.36111111111,4794495.0,118.57638888888889,-991652,60.736111111111114,65.91666666666667,58.798611111111114,34.013888888888886,32.416666666666664,24.34027777777778,33.263888888888886,20.32638888888889,17.0,-2.5,28.0,11.784722222222221,1.7097222222222221,52.65277777777778,33.71527777777778,33.5625,33.44444444444444,31.03472222222222,199.78055555555557,0.8243055555555556,50.0,400.2784722222222,398.90694444444443,397.0416666666667,184.63194444444446,197.69444444444446,191.40277777777777,2096.6,-99.1,27.666666666666668,0.7347222222222222,3.8833333333333337,34.956944444444446,-41.31527777777777,619.6,-619.3,35.609027777777776,203.62708333333333,1979.8,0.0,34.06597222222222,-288.46736111111113,0.0,-1000.0,42.044444444444444,284.34444444444443,1000.0,0.0,44.50416666666667,32.3125,203.9326388888889,T01,0.4,13.8,4.2243055555555555,0.5175694444444444,0.0,13.8,4.057638888888889,0.5089583333333334,9.0,16.0,13.590277777777779,1022.0,1025.0,1022.9930555555555,59.0,95.0,80.60416666666667,0.0,0.0,0.0,0.0,81.25694444444444,77.93055555555556,422.9583333333333,,0
2017-12-24 00:00:00+00:00,1780.8,0.0,1517.1472222222224,61.72638888888889,54.166666666666664,73.29861111111111,72.02083333333333,71.20833333333333,27.145833333333332,53.93055555555556,58.34027777777778,26.29861111111111,15.8,0.0,13.43888888888889,14.1,1.6,7.439583333333333,0.7520833333333334,0.4166666666666667,125.29930555555555,15.777777777777779,-72.88888888888889,126171.14583333333,18158148.0,-16.5625,-3493345,72.84027777777777,80.27083333333333,73.51388888888889,40.145833333333336,38.048611111111114,25.4375,40.75,26.895833333333332,16.791666666666668,-2.6,87.0,-0.8284722222222223,1.2180555555555557,91.13888888888889,40.083333333333336,39.90972222222222,39.4375,38.145833333333336,756.5791666666667,0.9729166666666667,50.0,399.68402777777777,397.7583333333333,399.96180555555554,636.4444444444445,662.8402777777778,630.1111111111111,2100.1,-52.0,38.13194444444444,0.5458333333333334,7.536111111111111,162.26388888888889,-145.55763888888887,326.2,-215.2,7.102083333333334,772.625,2000.0,0.0,153.2625,-931.1027777777776,0.0,-1000.0,50.96388888888889,911.0333333333333,1000.0,0.0,62.150000000000006,51.923611111111114,124.88194444444444,T01,1.5,16.6,7.8374999999999995,1.5771527777777778,1.5,14.9,7.548611111111111,1.2861805555555557,13.0,17.0,14.722222222222221,1019.0,1024.0,1021.0347222222222,59.0,83.0,73.78472222222223,0.0,0.0,0.0,0.0,153.61805555555554,147.90277777777777,420.97222222222223,,0
2017-12-25 00:00:00+00:00,1729.5,158.3,1130.757638888889,81.39722222222223,36.38194444444444,52.94444444444444,53.111111111111114,52.75694444444444,26.319444444444443,44.979166666666664,48.46527777777778,24.125,15.3,1.4,10.024305555555555,12.6,1.0,4.53125,0.6020833333333333,0.7513888888888889,191.20972222222224,14.8125,-361.4513888888889,29084.76388888889,4136159.0,8.590277777777779,-1963382,62.916666666666664,69.41666666666667,62.375,35.78472222222222,33.77777777777778,24.541666666666668,36.15277777777778,22.36111111111111,16.6875,-2.6,29.6,3.167361111111111,1.7041666666666666,77.95138888888889,35.24305555555556,34.861111111111114,34.68055555555556,34.104166666666664,172.3451388888889,0.7583333333333333,49.99930555555555,399.80069444444445,398.3298611111111,397.50069444444443,163.8125,185.77083333333334,166.02083333333334,2060.0,-99.6,31.881944444444443,0.7138888888888889,4.6625,62.06180555555555,-81.80486111111111,1000.2,-655.6,18.717361111111114,176.87847222222223,1976.7,0.0,62.53611111111112,-524.4159722222222,0.0,-1000.0,129.32083333333333,523.5111111111112,1000.0,0.0,130.8722222222222,38.68055555555556,190.46319444444444,T01,0.9,13.5,4.9743055555555555,0.600625,0.9,13.7,4.887499999999999,0.649513888888889,12.0,16.0,13.819444444444445,1017.0,1020.0,1018.3888888888889,67.0,94.0,82.45833333333333,0.0,9.0,0.2986111111111111,0.0,96.29166666666667,94.5625,418.3611111111111,,0
2017-12-26 00:00:00+00:00,1792.0,91.9,1201.2062500000002,46.05555555555556,38.798611111111114,57.486111111111114,57.59027777777778,57.125,26.07638888888889,46.28472222222222,50.0,24.993055555555557,15.9,0.8,10.650694444444445,13.2,1.1,5.017361111111111,0.5326388888888889,-0.03958333333333333,286.2131944444444,15.32638888888889,-225.85416666666666,43265.11111111111,6197656.0,-80.65277777777777,-2250230,63.138888888888886,69.71527777777777,62.71527777777778,37.77777777777778,35.0,25.020833333333332,37.638888888888886,23.243055555555557,17.055555555555557,-2.7,25.6,1.817361111111111,0.7270833333333333,80.34722222222223,37.263888888888886,36.888888888888886,36.69444444444444,36.083333333333336,258.2472222222222,0.8048611111111111,49.99930555555555,398.8569444444445,397.52152777777775,396.6041666666667,230.01388888888889,256.0625,236.30555555555554,2099.7,-88.7,33.40972222222222,0.40347222222222223,5.121527777777778,68.30416666666666,-93.76319444444444,497.8,-557.0,13.942361111111111,259.7875,2000.0,0.0,68.00625,-635.2354166666667,0.0,-1000.0,93.71041666666666,633.2048611111111,1000.0,0.0,96.44027777777778,40.1875,286.2631944444445,T01,1.4,12.9,5.704166666666667,0.4620833333333334,1.4,13.0,5.734027777777778,0.47458333333333336,13.0,16.0,14.29861111111111,1014.0,1018.0,1016.4097222222222,60.0,96.0,79.91666666666667,0.0,18.0,0.375,0.0,110.85416666666667,111.45833333333333,416.3611111111111,,0
2017-12-27 00:00:00+00:00,1850.5,0.0,1594.0902777777778,45.488194444444446,63.61805555555556,100.15277777777777,96.1875,94.61111111111111,35.4375,53.625,59.541666666666664,29.166666666666668,16.4,0.0,14.13263888888889,20.3,1.8,9.475000000000001,1.0388888888888888,0.21041666666666667,297.3805555555556,16.381944444444443,-102.64583333333333,220943.97916666666,31801149.0,-27.09027777777778,-4329580,71.68055555555556,86.34027777777777,67.88888888888889,41.34722222222222,40.34722222222222,25.708333333333332,42.208333333333336,32.21527777777778,17.26388888888889,-2.6,87.0,1.723611111111111,1.973611111111111,100.23611111111111,41.78472222222222,41.72222222222222,40.861111111111114,38.173611111111114,1325.0444444444445,0.9652777777777778,50.00069444444445,399.18333333333334,397.3125,400.1388888888889,1105.6944444444443,1134.9027777777778,1106.4027777777778,2103.6,-97.7,41.888888888888886,0.40347222222222223,9.655555555555557,147.08402777777778,-180.39166666666668,497.9,-319.8,6.7243055555555555,1321.6451388888888,2000.0,0.0,145.30416666666667,-779.3590277777778,0.0,-1000.0,71.60902777777778,683.5409722222222,1000.0,0.0,85.70138888888889,61.125,297.1694444444445,T01,2.3,22.1,10.100694444444445,1.4678472222222223,2.4,22.1,10.152777777777779,1.4879861111111112,12.0,17.0,15.277777777777779,1010.0,1015.0,1011.8333333333334,68.0,95.0,79.34722222222223,0.0,6.0,0.10416666666666667,0.0,198.92361111111111,200.07638888888889,411.75694444444446,,0
2017-12-28 00:00:00+00:00,1793.2,0.0,1530.079861111111,58.393055555555556,53.458333333333336,80.08333333333333,78.15972222222223,76.90972222222223,29.70138888888889,52.986111111111114,58.076388888888886,28.04861111111111,15.9,0.0,13.558333333333334,15.3,0.7000000000000001,7.905555555555556,0.7506944444444446,-0.38749999999999996,284.9,16.96527777777778,-101.69444444444444,156191.79861111112,22476975.0,-18.131944444444443,-3832981,67.09027777777777,78.46527777777777,66.38888888888889,40.270833333333336,38.97222222222222,26.444444444444443,41.28472222222222,28.805555555555557,17.97222222222222,-2.6,87.0,0.6145833333333334,1.3923611111111112,92.61111111111111,40.361111111111114,40.1875,39.604166666666664,37.986111111111114,936.5847222222224,0.9590277777777777,49.99791666666667,399.10347222222225,397.3923611111111,398.99861111111113,780.9305555555555,812.3402777777778,789.7083333333334,2102.5,-99.1,39.298611111111114,0.5173611111111112,8.019444444444444,153.16250000000002,-159.71249999999998,311.5,-230.9,6.485416666666667,934.7013888888889,2000.0,0.0,152.01458333333332,-877.3409722222223,0.0,-1000.0,47.985416666666666,834.6805555555555,1000.0,0.0,61.41805555555556,50.18055555555556,282.79097222222225,T01,2.0,13.9,8.146527777777777,0.7185416666666666,2.2,14.2,8.234027777777778,0.7263888888888889,14.0,17.0,15.868055555555555,1011.0,1016.0,1013.2569444444445,75.0,96.0,86.6875,0.0,2.0,0.041666666666666664,0.0,159.95138888888889,161.58333333333334,413.18055555555554,,0
2017-12-29 00:00:00+00:00,1697.7,29.9,1113.6819444444445,66.50486111111111,37.770833333333336,54.625,54.875,54.46527777777778,27.1875,45.826388888888886,49.125,26.444444444444443,15.0,0.3,9.87638888888889,9.4,0.8,4.592361111111111,0.4819444444444445,0.3138888888888889,315.4319444444444,17.055555555555557,-367.24305555555554,30030.027777777777,4271443.0,-76.47916666666667,-1528656,59.951388888888886,67.45833333333333,60.25694444444444,38.583333333333336,35.798611111111114,26.6875,38.19444444444444,24.291666666666668,18.90277777777778,-2.4,26.9,3.5659722222222223,1.3048611111111112,78.54166666666667,37.99305555555556,37.673611111111114,37.583333333333336,37.25694444444444,177.97916666666666,0.7722222222222223,50.00069444444445,399.25625,398.04375000000005,396.4270833333333,165.38888888888889,189.46527777777777,175.61111111111111,1126.5,-94.8,33.90972222222222,0.5861111111111111,4.710416666666666,46.31944444444444,-63.70347222222222,743.4,-739.9,31.72638888888889,180.89930555555554,1145.1,0.0,46.014583333333334,-540.5020833333333,0.0,-1000.0,93.42986111111111,540.5020833333333,1000.0,0.0,93.42986111111111,35.06944444444444,315.12152777777777,T01,1.0,9.7,5.180555555555555,0.2525,1.0,9.6,5.152777777777778,0.2559722222222222,14.0,18.0,16.006944444444443,1016.0,1020.0,1018.0486111111111,58.0,95.0,81.49305555555556,0.0,0.0,0.0,0.0,100.41666666666667,99.84722222222223,417.9791666666667,,0
2017-12-30 00:00:00+00:00,1511.2,0.0,417.59236111111113,34.485416666666666,30.71527777777778,39.986111111111114,40.104166666666664,39.72222222222222,27.67361111111111,39.1875,40.020833333333336,25.618055555555557,13.4,0.0,3.702777777777778,7.8,0.4,2.6756944444444444,0.30069444444444443,5.291666666666667,154.46666666666667,16.583333333333332,-596.3819444444445,5435.326388888889,696808.0,-250.85416666666666,-465997,62.44444444444444,67.05555555555556,59.979166666666664,33.0625,33.15277777777778,26.45138888888889,34.951388888888886,21.25,18.34722222222222,-2.4,26.5,17.319444444444443,0.5993055555555555,47.951388888888886,32.479166666666664,32.166666666666664,32.21527777777778,31.555555555555557,29.025694444444444,0.7972222222222222,50.0,399.7590277777778,399.2638888888889,395.72569444444446,51.53472222222222,57.645833333333336,56.486111111111114,576.8,-90.1,28.46527777777778,0.3055555555555556,2.678472222222222,9.235416666666667,-19.420833333333334,533.1,-973.1,40.925694444444446,33.609027777777776,586.8,0.0,8.073611111111111,-130.41805555555555,0.0,-1000.0,25.178472222222222,130.41805555555555,1000.0,0.0,25.178472222222222,29.15972222222222,131.6673611111111,T01,0.0,7.9,2.763888888888889,0.14020833333333335,0.0,7.8,2.7618055555555556,0.1320138888888889,13.0,20.0,15.791666666666666,1018.0,1021.0,1019.0694444444445,67.0,97.0,81.63888888888889,0.0,1.0,0.013888888888888888,0.0,51.99305555555556,51.888888888888886,419.0208333333333,,0
2017-12-31 00:00:00+00:00,1706.7,0.0,792.9763888888889,54.950694444444444,32.5625,45.645833333333336,45.65277777777778,45.11805555555556,26.756944444444443,41.458333333333336,43.576388888888886,24.416666666666668,15.1,0.0,7.024305555555555,10.4,0.4,4.1930555555555555,0.4388888888888889,14.226388888888888,237.6798611111111,16.1875,-348.6041666666667,33276.86111111111,4741671.0,-37.47222222222222,-1326240,62.13194444444444,67.60416666666667,60.38194444444444,34.708333333333336,33.916666666666664,26.01388888888889,35.06944444444444,22.083333333333332,18.42361111111111,-2.6,87.2,10.191666666666666,0.8187500000000001,56.076388888888886,34.451388888888886,34.3125,34.15972222222222,32.13194444444444,197.57638888888889,0.9166666666666666,50.0,399.8951388888889,398.6645833333333,396.00069444444443,169.11111111111111,192.34722222222223,184.26388888888889,1471.3,-99.5,29.48611111111111,0.48819444444444443,4.280555555555555,45.96875,-55.264583333333334,421.5,-705.9,15.979166666666666,200.42569444444445,1493.2,0.0,44.927083333333336,-469.7138888888889,0.0,-1000.0,22.419444444444444,469.7097222222222,1000.0,0.0,22.459722222222222,31.61111111111111,223.4715277777778,T01,0.0,9.9,4.536111111111111,0.25375,0.0,10.1,4.552777777777778,0.268125,12.0,18.0,15.38888888888889,1018.0,1026.0,1020.6527777777778,66.0,97.0,87.65277777777777,0.0,0.0,0.0,0.0,87.49305555555556,87.875,420.59027777777777,,0
2016-01-01 00:00:00+00:00,1677.6,0.0,1072.5680555555555,105.49722222222222,41.770833333333336,50.854166666666664,51.548611111111114,51.895833333333336,30.9375,45.65972222222222,49.541666666666664,29.03472222222222,14.9,0.0,9.445138888888888,17.4,0.4,4.688194444444445,0.8722222222222222,-1.7534722222222223,211.4090277777778,18.04861111111111,-356.5833333333333,40133.1875,5727832.0,-218.75694444444446,-2011827,47.6875,50.770833333333336,47.520833333333336,37.77777777777778,38.423611111111114,28.13888888888889,38.083333333333336,25.45138888888889,20.84722222222222,-3.1,61.0,4.648611111111111,1.8694444444444445,87.36111111111111,38.65277777777778,38.645833333333336,36.72222222222222,36.923611111111114,238.64305555555555,0.8479166666666668,50.0,398.9423611111111,397.4597222222222,396.5965277777778,214.00694444444446,233.41458333333333,219.5701388888889,1317.2,-52.5,36.541666666666664,0.9458333333333334,4.831250000000001,79.39027777777778,-83.82708333333333,1000.2,-766.1,18.3375,243.79166666666666,1329.7,0.0,80.51319444444444,-589.9472222222222,0.0,-1000.0,79.57222222222222,589.9472222222222,1000.0,0.0,79.57222222222222,35.354166666666664,213.1638888888889,T06,0.3,11.3,6.020138888888889,0.4857638888888889,0.4,10.9,6.063888888888889,0.508125,16.0,18.0,16.92361111111111,1015.0,1018.0,1016.4027777777778,75.0,96.0,87.22916666666667,0.0,0.0,0.0,0.0,117.28472222222223,118.15277777777777,416.31944444444446,,0
2016-01-02 00:00:00+00:00,1733.3,0.0,567.0513888888888,67.67708333333333,35.125,42.93055555555556,43.49305555555556,43.43055555555556,31.444444444444443,43.951388888888886,44.52777777777778,26.82638888888889,15.3,0.0,4.765972222222222,19.0,0.4,3.595138888888889,0.6888888888888889,13.223611111111111,196.56458333333333,16.40972222222222,-612.8819444444445,31445.70138888889,4439925.0,-270.5763888888889,-1122282,46.479166666666664,49.736111111111114,45.979166666666664,33.548611111111114,34.958333333333336,25.52777777777778,34.84027777777778,22.79861111111111,19.03472222222222,-3.2,89.7,16.790972222222223,1.4291666666666667,58.854166666666664,34.076388888888886,34.09722222222222,32.604166666666664,32.49305555555556,184.9986111111111,0.9270833333333334,50.0,397.8645833333333,396.8548611111111,394.3840277777778,165.0423611111111,173.93819444444443,167.10416666666666,2097.3,-50.0,31.70138888888889,0.6208333333333333,3.6729166666666666,51.03333333333333,-46.76111111111111,1000.1,-596.0,8.942361111111111,201.48194444444445,2000.0,0.0,57.30069444444444,-290.0027777777778,0.0,-1000.0,19.872916666666665,289.3020833333333,1000.0,0.0,21.695833333333333,30.84722222222222,233.3381944444444,T06,0.3,14.0,4.114583333333333,0.455625,0.3,14.2,4.113194444444444,0.453125,13.0,18.0,15.208333333333334,1015.0,1019.0,1016.3541666666666,69.0,97.0,87.74305555555556,0.0,21.0,0.375,0.0,79.06944444444444,79.0,416.34027777777777,,0
2016-01-03 00:00:00+00:00,1777.3,0.0,851.1798611111111,49.68263888888889,37.68055555555556,46.3125,48.166666666666664,49.19444444444444,30.979166666666668,42.09027777777778,44.791666666666664,26.07638888888889,15.7,0.0,7.311805555555556,25.7,0.4,5.324305555555556,0.9847222222222223,-1.3138888888888887,212.39305555555555,16.47222222222222,-376.4861111111111,92896.17361111111,13322835.0,-117.04861111111111,-2184997,53.31944444444444,56.81944444444444,52.84722222222222,34.65277777777778,36.06944444444444,25.743055555555557,34.451388888888886,24.680555555555557,18.53472222222222,-3.0,89.7,11.372222222222222,0.85625,62.708333333333336,35.65277777777778,35.673611111111114,34.645833333333336,32.104166666666664,555.1944444444445,0.9861111111111112,50.0,398.8201388888889,397.1361111111111,395.8958333333333,469.6208333333333,485.7916666666667,471.99652777777777,2108.1,-49.2,32.708333333333336,0.44999999999999996,5.396527777777778,134.41875,-91.03958333333334,744.6,-221.9,5.115277777777778,558.1243055555556,2000.0,0.0,133.9701388888889,-472.4555555555556,0.0,-1000.0,32.93472222222222,444.1638888888889,1000.0,0.0,52.53680555555556,33.951388888888886,236.21458333333334,T06,0.0,17.8,5.634722222222222,0.9665277777777779,0.0,18.0,5.652083333333334,0.9630555555555556,13.0,18.0,15.520833333333334,1012.0,1016.0,1013.9513888888889,81.0,98.0,94.20833333333333,0.0,2.0,0.09722222222222222,0.0,109.47222222222223,109.79861111111111,413.90972222222223,,0
2016-01-04 00:00:00+00:00,1784.3,1214.5,1599.90625,55.263888888888886,54.673611111111114,72.36111111111111,77.25694444444444,80.14583333333333,37.388888888888886,53.21527777777778,59.708333333333336,30.72222222222222,15.7,10.8,14.172916666666667,28.0,0.5,8.93611111111111,1.7854166666666669,0.35347222222222213,254.61111111111111,18.069444444444443,0.0,209448.93055555556,30160646.0,0.0,-4588691,71.84027777777777,76.17361111111111,73.38194444444444,41.06944444444444,42.31944444444444,27.631944444444443,41.375,32.86805555555556,20.020833333333332,-3.1,12.6,-1.2347222222222223,1.0923611111111111,111.59722222222223,43.06944444444444,43.104166666666664,41.041666666666664,38.8125,1256.8034722222224,0.9916666666666667,49.99791666666667,399.0861111111111,397.1076388888889,398.5534722222222,1063.045138888889,1082.4673611111111,1045.99375,2111.7,83.9,43.3125,0.4861111111111111,9.067361111111111,271.37916666666666,-191.19375000000002,-116.7,-222.4,5.247222222222223,1254.8354166666666,2000.0,82.8,269.7756944444444,-937.1791666666666,-405.8,-1000.0,85.56041666666667,854.8881944444444,1000.0,405.8,130.88888888888889,48.9375,254.26250000000002,T06,3.8,18.0,10.003472222222221,1.8233333333333333,3.8,18.3,10.027777777777779,1.8329166666666667,16.0,18.0,17.09027777777778,1004.0,1013.0,1008.8263888888889,75.0,98.0,88.53472222222223,0.0,7.0,0.11805555555555555,0.0,197.0625,197.65277777777777,408.77777777777777,,0
2016-01-05 00:00:00+00:00,1808.7,1220.6,1576.5756944444445,50.08888888888889,52.486111111111114,71.57638888888889,76.19444444444444,78.92361111111111,37.0,54.15277777777778,59.708333333333336,28.02777777777778,15.9,10.8,13.965972222222222,30.9,0.7000000000000001,9.038888888888888,1.68125,0.043750000000000004,300.87847222222223,14.333333333333334,0.0,198751.22916666666,28620177.0,0.0,-4295016,68.38194444444444,73.15972222222223,70.96527777777777,38.86805555555556,40.0,24.916666666666668,38.895833333333336,29.67361111111111,17.145833333333332,-3.1,18.6,-0.15833333333333335,1.1798611111111112,110.28472222222223,40.8125,40.84722222222222,38.791666666666664,36.21527777777778,1192.4770833333334,0.995138888888889,49.99930555555555,399.13472222222225,397.2652777777778,398.36875,1005.8694444444445,1026.1770833333333,993.7159722222223,2111.7,110.4,40.84722222222222,0.4375,9.175694444444444,167.6125,-178.9576388888889,-93.7,-229.0,5.076388888888889,1190.9506944444445,2000.0,108.9,166.91041666666666,-897.0993055555556,-533.5,-1000.0,52.83888888888889,825.7249999999999,1000.0,406.1,66.89513888888888,45.666666666666664,300.8381944444444,T06,4.7,23.8,10.00138888888889,1.4977777777777779,4.4,24.0,9.929861111111112,1.4986805555555556,10.0,18.0,13.36111111111111,1001.0,1013.0,1006.9166666666666,52.0,98.0,76.64583333333333,0.0,15.0,0.4236111111111111,0.0,197.03472222222223,195.58333333333334,406.88194444444446,,0
2016-01-06 00:00:00+00:00,1598.2,0.0,468.09097222222226,78.60763888888889,29.319444444444443,36.138888888888886,36.666666666666664,36.40277777777778,27.666666666666668,40.93055555555556,40.53472222222222,23.97222222222222,14.2,0.0,4.052777777777778,17.6,0.4,2.5374999999999996,0.5298611111111112,8.95972222222222,221.99305555555554,13.652777777777779,-664.3541666666666,6048.083333333333,775251.0,-293.1388888888889,-518943,39.486111111111114,42.701388888888886,39.0625,31.34722222222222,32.55555555555556,22.8125,30.72222222222222,19.333333333333332,15.625,-2.5,89.7,16.44027777777778,2.122916666666667,51.24305555555556,31.70138888888889,31.72222222222222,30.6875,28.743055555555557,32.28125,0.8451388888888889,50.00208333333333,398.53819444444446,397.32222222222225,395.1118055555555,44.28055555555555,51.486805555555556,47.552083333333336,860.8,-50.0,27.645833333333332,0.6965277777777777,2.589583333333333,16.35763888888889,-21.664583333333333,1000.7,-998.8,26.08263888888889,39.77847222222223,877.8,0.0,16.928472222222222,-137.09375,0.0,-1000.0,52.37361111111111,137.09375,1000.0,0.0,52.37361111111111,26.833333333333332,298.04583333333335,T06,0.0,9.9,3.2819444444444446,0.17618055555555556,0.0,9.9,3.2562499999999996,0.17722222222222223,9.0,16.0,12.902777777777779,1013.0,1017.0,1015.4166666666666,59.0,85.0,72.63194444444444,0.0,1.0,0.013888888888888888,0.0,62.333333333333336,61.833333333333336,415.375,,0
2016-01-07 00:00:00+00:00,1427.1,0.0,714.0291666666667,77.51944444444445,34.201388888888886,40.75694444444444,41.1875,41.291666666666664,29.756944444444443,41.576388888888886,43.833333333333336,26.79861111111111,12.6,0.0,6.179166666666666,11.3,0.4,3.1409722222222225,0.5826388888888889,-4.245833333333334,243.87916666666666,16.618055555555557,-579.25,6723.236111111111,884734.0,-308.4513888888889,-822638,41.90277777777778,44.77777777777778,41.291666666666664,34.166666666666664,35.104166666666664,25.479166666666668,34.645833333333336,22.82638888888889,18.708333333333332,-2.3,89.7,12.239583333333334,2.2194444444444446,68.3125,34.71527777777778,34.729166666666664,33.03472222222222,33.19444444444444,36.860416666666666,0.7791666666666667,50.0,398.3659722222222,397.1430555555555,394.89652777777775,50.236805555555556,60.56597222222222,52.30972222222223,483.7,-49.9,32.673611111111114,0.7111111111111111,3.2534722222222223,25.189583333333335,-34.28680555555556,999.9,-784.2,23.543750000000003,44.84722222222222,486.3,0.0,26.571527777777778,-186.9375,0.0,-1000.0,100.50972222222222,186.9375,1000.0,0.0,100.50972222222222,30.458333333333332,250.62916666666666,T06,0.7000000000000001,8.0,3.953472222222222,0.24493055555555557,0.6000000000000001,8.1,3.9694444444444446,0.24895833333333334,14.0,17.0,15.631944444444445,1013.0,1017.0,1014.8680555555555,67.0,84.0,76.625,0.0,0.0,0.0,0.0,75.8125,76.04861111111111,414.75694444444446,,0
2016-01-08 00:00:00+00:00,1687.7,0.0,849.1361111111112,61.43680555555555,35.916666666666664,44.6875,45.21527777777778,45.30555555555556,29.65277777777778,42.8125,45.40277777777778,26.881944444444443,15.0,0.0,7.468055555555556,18.1,0.4,4.383333333333334,0.7993055555555556,-13.743749999999999,191.22430555555556,16.444444444444443,-354.8263888888889,39983.416666666664,5706516.0,-147.08333333333334,-1637440,44.298611111111114,47.333333333333336,43.52777777777778,35.013888888888886,35.604166666666664,25.993055555555557,35.125,23.02777777777778,19.041666666666668,-3.3,89.7,9.648611111111112,0.7909722222222223,68.38194444444444,35.708333333333336,35.71527777777778,34.36805555555556,33.53472222222222,237.80069444444447,0.9284722222222221,49.99930555555555,398.4486111111111,397.00069444444443,395.51250000000005,205.9375,223.3673611111111,212.97916666666666,1701.2,-49.3,32.166666666666664,0.5409722222222223,4.4944444444444445,73.52291666666666,-68.22638888888889,1000.0,-183.6,7.209027777777777,242.78541666666666,1718.0,0.0,74.68263888888889,-494.8180555555556,0.0,-1000.0,37.3875,494.73125000000005,1000.0,0.0,37.730555555555554,31.71527777777778,204.95555555555555,T06,0.0,13.1,5.298611111111111,0.47215277777777775,0.2,13.3,5.290972222222222,0.5008333333333334,13.0,18.0,15.784722222222221,1005.0,1013.0,1008.8194444444445,70.0,93.0,82.94444444444444,0.0,0.0,0.0,0.0,102.71527777777777,102.5,408.7916666666667,,0
2016-01-09 00:00:00+00:00,1783.5,0.0,1328.4840277777778,85.62013888888889,44.31944444444444,55.513888888888886,56.97222222222222,57.986111111111114,29.59027777777778,49.354166666666664,53.77777777777778,28.07638888888889,15.7,0.0,11.760416666666666,22.9,0.4,6.093055555555555,1.1506944444444445,-1.3361111111111112,261.31458333333336,16.729166666666668,-164.03472222222223,87497.41666666667,12576006.0,-106.10416666666667,-2967810,58.75,62.041666666666664,58.09027777777778,38.895833333333336,39.28472222222222,26.243055555555557,39.083333333333336,26.118055555555557,18.756944444444443,-3.2,89.7,0.8256944444444445,1.5333333333333334,99.77777777777777,40.21527777777778,40.22222222222222,38.24305555555556,37.77777777777778,523.9340277777778,0.8979166666666667,50.00069444444445,398.49861111111113,396.73125000000005,396.32430555555555,450.95694444444445,474.05555555555554,453.0576388888889,2105.1,-48.4,38.826388888888886,0.7715277777777778,6.261805555555556,148.24444444444444,-123.65277777777777,1000.0,-218.2,14.806249999999999,527.0722222222222,2000.0,0.0,148.69097222222223,-778.4916666666667,0.0,-1000.0,84.05555555555556,768.6069444444444,1000.0,0.0,96.26805555555556,36.951388888888886,262.65625,T06,1.7000000000000002,17.0,7.059027777777778,0.9356944444444445,1.6,17.2,7.069444444444445,0.9353472222222222,14.0,18.0,15.680555555555555,1004.0,1012.0,1007.9236111111111,58.0,97.0,78.72222222222223,0.0,4.0,0.125,0.0,138.02083333333334,138.27777777777777,407.875,,0
2016-01-10 00:00:00+00:00,1787.0,100.1,1422.1319444444443,65.57638888888889,48.020833333333336,62.125,65.11805555555556,66.70138888888889,31.86111111111111,49.708333333333336,55.416666666666664,29.243055555555557,15.8,0.0,12.586111111111112,24.8,0.4,7.252777777777778,1.4444444444444444,-0.4833333333333333,236.1173611111111,17.27777777777778,-113.08333333333333,141195.59027777778,20315882.0,-84.18055555555556,-3663258,61.451388888888886,65.48611111111111,62.048611111111114,39.895833333333336,39.94444444444444,27.0625,39.479166666666664,28.46527777777778,19.756944444444443,-3.1,45.6,0.38611111111111107,1.2013888888888888,102.78472222222223,41.395833333333336,41.458333333333336,39.43055555555556,38.15972222222222,846.5993055555556,0.9333333333333333,50.0,398.73819444444445,396.44722222222225,396.7451388888889,717.8715277777778,745.5833333333334,717.786111111111,2109.4,-50.0,39.923611111111114,0.5819444444444444,7.423611111111111,198.72222222222223,-152.63472222222222,1000.1,-222.4,8.734722222222222,847.5798611111111,2000.0,0.0,198.5652777777778,-827.7493055555556,0.0,-1000.0,92.38194444444444,784.2645833333333,1000.0,0.0,121.53819444444444,41.09027777777778,236.59375,T06,2.6,19.0,8.306249999999999,1.6411805555555556,2.6,19.4,8.339583333333334,1.645,15.0,18.0,16.444444444444443,1009.0,1012.0,1010.0694444444445,53.0,87.0,72.65277777777777,0.0,1.0,0.006944444444444444,0.0,163.02083333333334,163.76388888888889,410.03472222222223,,0
2016-01-11 00:00:00+00:00,1815.9,0.0,1275.6597222222222,52.982638888888886,55.05555555555556,75.38194444444444,80.96527777777777,83.79861111111111,41.541666666666664,49.63194444444444,55.3125,30.29861111111111,15.8,0.0,11.235416666666667,34.8,0.4,8.257638888888888,1.6694444444444445,-0.4423611111111111,244.0861111111111,16.631944444444443,-312.25,194231.77083333334,27924408.0,-169.86111111111111,-3458448,64.47916666666667,69.79861111111111,69.08333333333333,40.763888888888886,41.27777777777778,27.09027777777778,39.736111111111114,32.18055555555556,19.79861111111111,-2.5,89.7,7.098611111111111,2.891666666666667,103.17361111111111,42.326388888888886,42.395833333333336,40.451388888888886,38.13194444444444,1163.4076388888889,0.9388888888888888,50.00208333333333,399.23055555555555,397.375,397.0986111111111,986.1638888888889,1005.9805555555556,976.8361111111111,2108.5,-50.3,41.451388888888886,0.49513888888888885,8.355555555555556,128.8736111111111,-144.08055555555555,1000.1,-999.9,19.44861111111111,1180.0881944444445,2000.0,0.0,128.425,-548.870138888889,0.0,-1000.0,117.3423611111111,432.66041666666666,1000.0,0.0,124.47847222222224,48.388888888888886,247.03055555555557,T06,1.5,21.8,9.188194444444443,2.2656944444444442,1.5,21.9,9.190277777777778,2.2780555555555555,12.0,18.0,15.666666666666666,1008.0,1015.0,1010.9444444444445,67.0,100.0,84.29166666666667,0.0,3.0,0.1111111111111111,0.0,180.75,180.75694444444446,410.90972222222223,,0
2016-01-12 00:00:00+00:00,1637.1,0.0,705.276388888889,68.0375,31.29861111111111,38.15972222222222,38.59722222222222,38.68055555555556,28.875,39.97222222222222,42.31944444444444,24.680555555555557,14.5,0.0,6.057638888888889,18.7,0.4,3.3875,0.8111111111111111,1.1333333333333335,201.14583333333334,13.881944444444445,-472.43055555555554,16589.395833333332,2320843.0,-202.15972222222223,-1052269,40.083333333333336,42.9375,39.611111111111114,33.076388888888886,34.00694444444444,23.493055555555557,32.479166666666664,20.17361111111111,16.61111111111111,-3.1,89.7,12.594444444444443,1.55,58.625,33.46527777777778,33.458333333333336,32.458333333333336,30.82638888888889,96.68055555555556,0.8944444444444445,50.00138888888889,398.34791666666666,397.0208333333333,395.0520833333333,92.76805555555556,104.91597222222222,98.84930555555555,1096.6,-51.0,29.3125,0.6791666666666667,3.6006944444444446,47.14930555555556,-43.83611111111111,1000.2,-689.8,15.759722222222223,103.37083333333334,1112.8,0.0,49.044444444444444,-329.1118055555555,0.0,-1000.0,92.17847222222223,329.1118055555555,1000.0,0.0,92.17847222222223,27.868055555555557,219.9923611111111,T06,0.5,11.4,4.728472222222222,0.3854861111111111,0.5,11.2,4.65,0.36944444444444446,9.0,16.0,12.847222222222221,1015.0,1018.0,1015.9097222222222,49.0,100.0,77.29166666666667,0.0,1.0,0.006944444444444444,0.0,91.35416666666667,89.79861111111111,415.88194444444446,,0
2016-01-13 00:00:00+00:00,1775.5,73.0,1346.915972222222,58.38263888888889,46.34027777777778,60.263888888888886,63.229166666666664,64.9375,30.631944444444443,49.74305555555556,54.78472222222222,27.28472222222222,15.7,0.0,11.927777777777777,23.6,0.4,7.023611111111111,1.15625,-0.4625000000000001,88.80347222222223,15.01388888888889,-155.97222222222223,137532.26388888888,19782187.0,-77.96527777777777,-3099625,59.19444444444444,62.86805555555556,59.84027777777778,37.65972222222222,37.951388888888886,24.63888888888889,37.13194444444444,27.104166666666668,17.22222222222222,-3.2,73.0,1.9930555555555556,1.1090277777777777,94.39583333333333,39.111111111111114,39.15277777777778,37.15277777777778,35.576388888888886,824.3368055555555,0.9229166666666667,49.99930555555555,398.7916666666667,397.0576388888889,397.31666666666666,701.7243055555556,720.7694444444445,698.5138888888889,2103.7,-47.2,37.88194444444444,0.5138888888888888,7.231249999999999,132.69305555555556,-129.12152777777777,878.4,-511.9,14.15486111111111,827.5486111111111,2000.0,0.0,133.93263888888887,-776.1840277777778,0.0,-1000.0,41.71875,734.8180555555556,1000.0,0.0,64.52430555555556,40.8125,89.25902777777777,T06,1.1,12.9,7.434027777777778,0.4403472222222222,1.1,13.3,7.48888888888889,0.44548611111111114,11.0,17.0,14.333333333333334,1014.0,1017.0,1015.7152777777778,51.0,82.0,67.42361111111111,0.0,0.0,0.0,0.0,145.67361111111111,146.70833333333334,415.6666666666667,,0
2016-01-14 00:00:00+00:00,1657.1,0.0,918.2208333333333,47.27361111111111,37.145833333333336,45.18055555555556,45.84722222222222,46.06944444444444,29.15277777777778,43.673611111111114,46.645833333333336,27.5,14.7,0.0,8.004166666666666,14.1,0.4,4.033333333333333,0.6145833333333334,-0.2805555555555557,183.20833333333334,16.041666666666668,-404.18055555555554,22356.194444444445,3161087.0,-234.90277777777777,-1350469,44.47222222222222,47.43055555555556,44.298611111111114,36.770833333333336,36.701388888888886,26.53472222222222,36.43055555555556,23.458333333333332,19.555555555555557,-2.9,89.7,7.709722222222222,1.151388888888889,81.35416666666667,37.423611111111114,37.43055555555556,35.604166666666664,35.88194444444444,131.68541666666667,0.7993055555555556,49.99861111111111,398.41041666666666,397.1298611111111,395.22222222222223,130.80069444444445,146.02222222222224,135.59791666666666,1155.2,-49.5,34.65972222222222,0.44027777777777777,4.165277777777778,35.391666666666666,-56.331944444444446,1000.2,-760.9,25.828472222222224,136.72708333333333,1177.3,0.0,36.32152777777778,-456.3298611111111,0.0,-1000.0,71.80277777777778,456.3298611111111,1000.0,0.0,71.80277777777778,31.27777777777778,185.98611111111111,T06,0.9,12.2,4.512499999999999,0.3504861111111111,1.1,12.2,4.518055555555556,0.3560416666666667,13.0,18.0,15.13888888888889,1012.0,1016.0,1014.0277777777778,67.0,97.0,81.75,0.0,0.0,0.0,0.0,87.02777777777777,87.07638888888889,413.94444444444446,,0
2016-01-15 00:00:00+00:00,1708.3,0.0,1025.9881944444444,61.55069444444444,38.9375,48.145833333333336,48.986111111111114,49.40972222222222,28.930555555555557,46.09027777777778,49.47222222222222,26.77777777777778,15.1,0.0,9.000694444444443,20.1,0.4,4.858333333333333,0.8097222222222222,-3.146527777777778,300.0715277777778,14.722222222222221,-292.09722222222223,48601.833333333336,6956600.0,-156.54166666666666,-1898689,46.611111111111114,49.638888888888886,46.09722222222222,37.09722222222222,36.833333333333336,25.041666666666668,36.611111111111114,23.3125,17.84722222222222,-3.1,89.7,6.146527777777778,1.0034722222222223,85.15277777777777,37.916666666666664,37.9375,36.03472222222222,36.013888888888886,289.8826388888889,0.8937499999999999,50.0,398.2416666666667,396.7583333333333,395.5520833333333,254.01319444444445,272.475,259.9659722222222,2099.3,-49.4,34.84027777777778,0.5729166666666666,5.004861111111111,75.27777777777777,-79.06944444444444,891.1,-692.2,16.43125,293.5805555555555,2000.0,0.0,75.90972222222223,-606.2076388888888,0.0,-1000.0,42.579166666666666,604.4465277777778,1000.0,0.0,45.12569444444445,32.604166666666664,303.21527777777777,T06,1.2,12.6,5.522916666666666,0.3715972222222222,1.2,12.1,5.480555555555556,0.3699305555555556,11.0,16.0,13.854166666666666,1012.0,1019.0,1015.3472222222222,71.0,98.0,84.125,0.0,2.0,0.020833333333333332,0.0,107.36111111111111,106.48611111111111,415.2986111111111,,0
2016-01-16 00:00:00+00:00,1693.8,0.0,1000.6701388888889,88.30277777777778,36.479166666666664,47.05555555555556,47.736111111111114,48.291666666666664,26.916666666666668,45.30555555555556,48.53472222222222,24.73611111111111,15.0,0.0,8.793055555555556,18.3,0.4,5.025,0.9041666666666668,1.1201388888888888,92.53472222222223,13.208333333333334,-346.2708333333333,60965.15277777778,8729120.0,-164.34722222222223,-1908998,45.8125,48.81944444444444,45.0625,34.81944444444444,35.0,23.15972222222222,33.833333333333336,21.194444444444443,16.041666666666668,-3.1,86.1,9.091666666666667,1.6097222222222223,72.86805555555556,35.826388888888886,35.84027777777778,34.423611111111114,33.013888888888886,363.77986111111113,0.8708333333333333,50.00069444444445,397.93402777777777,396.4555555555555,395.5111111111111,324.60069444444446,339.1333333333333,329.5534722222222,2064.6,-49.2,31.875,0.8069444444444445,5.159027777777777,84.13055555555555,-79.58125000000001,1000.2,-999.8,34.58402777777778,371.3284722222222,2000.0,0.0,86.63402777777777,-518.5194444444445,0.0,-1000.0,30.099999999999998,514.7888888888889,1000.0,0.0,35.02361111111111,31.77777777777778,86.41597222222222,T06,0.0,11.7,5.484027777777778,0.36895833333333333,0.0,12.0,5.49375,0.37375,9.0,17.0,12.590277777777779,1018.0,1021.0,1019.0,38.0,88.0,61.798611111111114,0.0,1.0,0.006944444444444444,0.0,106.56944444444444,106.74305555555556,418.9791666666667,,0
2016-01-17 00:00:00+00:00,1784.9,0.0,1464.19375,49.15069444444444,48.18055555555556,63.53472222222222,67.44444444444444,69.68055555555556,30.104166666666668,54.333333333333336,58.81944444444444,26.381944444444443,15.8,0.0,12.950694444444444,24.6,0.4,7.708333333333333,1.2819444444444443,-0.04722222222222215,88.16666666666667,13.583333333333334,-88.84027777777777,164371.76388888888,23656739.0,-56.65277777777778,-3776499,66.40277777777777,70.56944444444444,67.43055555555556,36.11805555555556,38.236111111111114,23.78472222222222,37.15277777777778,27.40972222222222,16.395833333333332,-3.2,89.7,0.3604166666666666,0.9520833333333333,103.45833333333333,37.951388888888886,37.96527777777778,35.958333333333336,33.5625,985.623611111111,0.963888888888889,50.00416666666667,398.82222222222225,397.08194444444445,397.3958333333333,832.7993055555556,855.0847222222222,829.3354166666667,2105.8,-32.3,38.326388888888886,0.4354166666666667,7.94861111111111,150.78541666666666,-157.34583333333333,347.8,-511.8,9.116666666666667,986.1972222222222,2000.0,0.0,150.90555555555557,-861.8923611111111,0.0,-1000.0,53.81041666666667,809.7291666666666,1000.0,0.0,75.72916666666667,42.375,88.21388888888889,T06,1.1,14.5,8.321527777777778,0.5744444444444444,1.1,14.8,8.368055555555555,0.5779861111111111,12.0,15.0,12.73611111111111,1015.0,1019.0,1017.0972222222222,59.0,72.0,63.65972222222222,0.0,0.0,0.0,0.0,163.34722222222223,164.20833333333334,417.0625,,0
2016-01-18 00:00:00+00:00,1653.9,0.0,496.27847222222226,73.88194444444444,30.65972222222222,38.458333333333336,38.74305555555556,38.826388888888886,28.11111111111111,40.625,41.548611111111114,24.6875,14.6,0.0,4.25,16.5,0.4,3.0347222222222223,0.5444444444444445,-11.691666666666666,270.6381944444445,13.708333333333334,-631.1944444444445,7001.930555555556,917385.0,-258.11805555555554,-428034,39.333333333333336,42.173611111111114,38.77777777777778,32.291666666666664,33.458333333333336,22.868055555555557,31.833333333333332,19.375,16.375,-2.9,89.7,17.248611111111114,1.8138888888888889,50.86805555555556,32.59027777777778,32.611111111111114,31.46527777777778,30.541666666666668,38.21527777777778,0.86875,49.99930555555555,398.38472222222225,397.5986111111111,395.1611111111111,49.389583333333334,54.80277777777778,53.57222222222222,968.8,-49.2,27.92361111111111,0.7013888888888888,3.095833333333333,17.85,-17.802083333333332,999.9,-877.1,29.15277777777778,47.166666666666664,972.7,0.0,19.640277777777776,-140.39375,0.0,-1000.0,44.37361111111111,140.39375,1000.0,0.0,44.37361111111111,29.055555555555557,272.34027777777777,T06,0.5,9.1,3.6284722222222223,0.15215277777777778,0.4,9.0,3.595138888888889,0.15048611111111113,10.0,17.0,12.930555555555555,1013.0,1017.0,1014.7083333333334,38.0,89.0,65.52083333333333,0.0,0.0,0.0,0.0,69.32638888888889,68.53472222222223,414.65277777777777,,0
2016-01-19 00:00:00+00:00,1389.5,0.0,250.8673611111111,50.03125,25.90972222222222,31.61111111111111,31.930555555555557,31.618055555555557,28.520833333333332,35.84722222222222,35.479166666666664,23.743055555555557,12.3,0.0,2.125,11.2,0.4,2.2256944444444446,0.42986111111111114,21.842361111111114,218.7201388888889,14.166666666666666,-704.9513888888889,1043.451388888889,48745.0,-240.41666666666666,-108088,37.833333333333336,40.6875,36.88194444444444,30.3125,31.59722222222222,23.63888888888889,30.006944444444443,18.84027777777778,16.458333333333332,-2.3,86.1,23.118055555555557,1.4,35.423611111111114,30.444444444444443,30.45138888888889,29.84027777777778,27.65277777777778,2.0319444444444446,0.9097222222222222,49.99652777777778,398.3263888888889,397.8569444444445,395.45208333333335,14.476388888888888,15.654166666666665,16.481944444444444,324.7,-50.0,25.180555555555557,0.44583333333333336,2.2493055555555554,6.766666666666667,-4.49375,908.5,-807.4,16.11111111111111,12.081944444444444,326.0,0.0,9.169444444444444,-29.578472222222224,0.0,-1000.0,18.578472222222224,29.578472222222224,1000.0,0.0,18.578472222222224,25.791666666666668,299.3256944444445,T06,0.0,6.7,2.567361111111111,0.12034722222222223,0.0,6.7,2.5430555555555556,0.11881944444444444,11.0,16.0,13.430555555555555,1011.0,1014.0,1012.0486111111111,47.0,97.0,68.86111111111111,0.0,0.0,0.0,0.0,47.93055555555556,47.486111111111114,412.0,,0
