timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-01-20 00:00:00+00:00,1723.2,0.0,644.6569444444444,115.6277777777778,34.229166666666664,40.298611111111114,40.69444444444444,40.763888888888886,29.71527777777778,41.40972222222222,43.63194444444444,26.02777777777778,15.2,0.0,5.579861111111111,19.2,0.4,3.551388888888889,0.6798611111111111,-1.0604166666666666,229.03125,15.895833333333334,-632.0347222222222,20145.95138888889,2810004.0,-311.36805555555554,-710619,43.388888888888886,46.111111111111114,42.40972222222222,34.479166666666664,34.68055555555556,24.98611111111111,33.78472222222222,21.916666666666668,18.0625,-3.0,89.7,14.787500000000001,3.0055555555555555,58.59722222222222,35.020833333333336,35.03472222222222,33.49305555555556,33.423611111111114,117.125,0.83125,49.99722222222223,398.1409722222222,397.2895833333333,395.24375,118.79583333333332,124.32916666666668,121.03125,2100.7,-49.6,30.756944444444443,1.0722222222222222,3.6104166666666666,43.575694444444444,-29.600694444444443,1000.3,-752.3,33.52916666666667,129.18263888888887,2000.0,0.0,46.96319444444444,-201.94444444444446,0.0,-1000.0,48.52152777777778,200.3111111111111,1000.0,0.0,51.58819444444444,30.25,245.10625000000002,T06,0.5,14.2,4.197916666666667,0.2984027777777778,0.5,14.5,4.178472222222222,0.30791666666666667,11.0,17.0,14.993055555555555,1008.0,1014.0,1010.7152777777778,60.0,97.0,83.56944444444444,0.0,27.0,0.3958333333333333,0.0,80.60416666666667,80.27083333333333,410.6736111111111,,0
2016-01-21 00:00:00+00:00,1413.4,0.0,174.14166666666668,22.95486111111111,25.819444444444443,31.63888888888889,31.805555555555557,31.57638888888889,29.555555555555557,34.486111111111114,33.84722222222222,24.208333333333332,12.5,0.0,1.2756944444444445,10.1,0.4,2.129861111111111,0.3631944444444445,-6.176388888888889,156.6534722222222,16.11111111111111,-701.3263888888889,914.6111111111111,30714.0,-216.83333333333334,-104525,38.93055555555556,41.763888888888886,38.0,30.40972222222222,31.868055555555557,25.270833333333332,30.666666666666668,20.11111111111111,18.229166666666668,-2.3,89.7,22.78125,0.49444444444444435,31.708333333333332,30.47222222222222,30.47222222222222,29.78472222222222,28.29861111111111,1.2861111111111114,0.963888888888889,49.99722222222223,397.68541666666664,397.44097222222223,394.2895833333333,9.584722222222222,11.261111111111113,11.879166666666666,280.4,-34.1,25.854166666666668,0.2381944444444445,2.142361111111111,5.28125,-4.331944444444445,1000.0,-580.8,7.199305555555556,8.824305555555556,284.2,0.0,5.476388888888889,-26.87222222222222,0.0,-1000.0,12.402777777777779,26.87222222222222,1000.0,0.0,12.402777777777779,26.208333333333332,162.83125,T06,0.0,6.5,1.9743055555555555,0.07729166666666668,0.0,6.6,1.9618055555555556,0.08229166666666667,13.0,17.0,15.54861111111111,1013.0,1018.0,1015.1736111111111,83.0,98.0,91.70833333333333,0.0,0.0,0.0,0.0,36.06944444444444,35.8125,415.125,,0
2016-01-22 00:00:00+00:00,1685.2,0.0,594.5715277777778,45.74444444444444,31.40972222222222,36.791666666666664,37.236111111111114,37.22222222222222,30.395833333333332,36.78472222222222,38.923611111111114,26.23611111111111,14.9,0.0,4.975694444444445,15.0,0.4,3.553472222222222,0.5555555555555556,-1.701388888888889,82.27708333333334,17.20138888888889,-514.6597222222222,24371.284722222223,3435355.0,-212.20833333333334,-814730,43.36805555555556,46.15972222222222,42.270833333333336,33.236111111111114,34.47222222222222,26.95138888888889,33.25694444444444,22.73611111111111,20.02777777777778,-3.1,89.7,15.3125,0.9458333333333333,49.354166666666664,33.6875,33.69444444444444,32.69444444444444,31.708333333333332,143.1763888888889,0.90625,50.00069444444445,398.2993055555555,397.4347222222222,395.36319444444445,132.8152777777778,140.92916666666667,137.48263888888889,1677.1,-50.0,29.791666666666668,0.4722222222222222,3.617361111111111,28.91597222222222,-33.94652777777778,1000.0,-893.4,20.209027777777777,150.30347222222224,1697.3,0.0,31.399305555555557,-270.1090277777778,0.0,-1000.0,22.35486111111111,269.50208333333336,1000.0,0.0,23.15,29.180555555555557,78.98124999999999,T06,0.0,10.5,3.579861111111111,0.16868055555555556,0.0,10.5,3.599305555555555,0.1711111111111111,14.0,25.0,16.541666666666668,1018.0,1022.0,1019.9722222222222,62.0,100.0,80.44444444444444,0.0,1.0,0.013888888888888888,0.0,68.29166666666667,68.63194444444444,419.9166666666667,,0
2016-01-23 00:00:00+00:00,1745.0,0.0,1498.3152777777777,54.29027777777778,49.40277777777778,62.541666666666664,65.3125,67.17361111111111,29.555555555555557,51.270833333333336,56.791666666666664,28.881944444444443,15.4,0.0,13.269444444444444,21.0,0.5,7.538194444444445,1.2166666666666668,-0.5416666666666666,103.20694444444445,16.805555555555557,-37.638888888888886,146784.92361111112,21131609.0,-24.34027777777778,-3820966,67.20833333333333,70.54166666666667,66.84722222222223,39.99305555555556,40.44444444444444,26.708333333333332,40.0,29.0625,18.97222222222222,-3.2,89.7,-1.2166666666666668,0.8118055555555554,106.31944444444444,41.583333333333336,41.638888888888886,39.59027777777778,38.25694444444444,880.4409722222222,0.9541666666666667,50.0,398.41319444444446,396.73125000000005,397.6847222222222,752.1451388888888,767.5,739.8868055555555,2101.8,-50.3,40.90277777777778,0.4819444444444445,7.703472222222222,155.89097222222222,-159.20833333333334,727.9,-221.7,6.259722222222222,880.8604166666667,2000.0,0.0,155.98680555555555,-931.0027777777777,0.0,-1000.0,44.49791666666667,894.8847222222222,1000.0,0.0,71.70833333333333,42.479166666666664,103.75,T06,2.1,14.0,8.011111111111111,0.78625,2.0,14.1,8.08125,0.7918055555555555,14.0,18.0,15.916666666666666,1020.0,1024.0,1022.0416666666666,64.0,89.0,76.95833333333333,0.0,0.0,0.0,0.0,157.08333333333334,158.50694444444446,421.99305555555554,,0
2016-01-24 00:00:00+00:00,1686.5,167.7,1356.173611111111,47.51875,44.763888888888886,54.53472222222222,55.74305555555556,56.513888888888886,29.131944444444443,48.458333333333336,53.15277777777778,28.70138888888889,15.0,1.5,12.010416666666666,17.9,0.6000000000000001,5.917361111111111,0.8895833333333333,-0.35277777777777775,107.23402777777778,16.73611111111111,-23.84722222222222,69525.28472222222,10008207.0,-16.819444444444443,-2982087,52.22222222222222,55.36805555555556,52.083333333333336,39.21527777777778,39.34027777777778,26.854166666666668,39.111111111111114,26.208333333333332,19.38888888888889,-3.1,43.9,-1.2638888888888888,0.44375,102.3125,40.270833333333336,40.270833333333336,38.34027777777778,38.11805555555556,417.01874999999995,0.8972222222222221,50.0,398.51874999999995,396.4743055555556,397.23541666666665,366.1986111111111,385.14166666666665,359.0576388888889,1604.9,-49.4,38.638888888888886,0.41805555555555557,6.075694444444444,78.65416666666667,-124.24374999999999,645.5,-187.0,6.564583333333333,417.5180555555555,1618.3,0.0,79.10555555555555,-893.3729166666667,0.0,-1000.0,51.50694444444444,893.3027777777778,1000.0,0.0,51.80138888888889,36.03472222222222,107.57708333333333,T06,1.7000000000000002,11.6,6.204861111111111,0.7141666666666667,1.7000000000000002,12.3,6.258333333333334,0.7229861111111111,14.0,19.0,15.9375,1021.0,1024.0,1022.3611111111111,61.0,78.0,70.91666666666667,0.0,0.0,0.0,0.0,120.97222222222223,122.06944444444444,422.30555555555554,,0
2016-01-25 00:00:00+00:00,1682.9,0.0,1123.638888888889,62.514583333333334,40.326388888888886,49.96527777777778,50.84027777777778,51.354166666666664,28.416666666666668,47.013888888888886,50.791666666666664,27.104166666666668,14.9,0.0,9.90625,14.8,0.4,5.25,0.775,1.0965277777777775,106.42847222222223,16.27777777777778,-267.4583333333333,56223.520833333336,8057674.0,-143.13888888888889,-2127365,50.06944444444444,53.125,49.701388888888886,37.97222222222222,37.416666666666664,25.9375,37.3125,24.430555555555557,18.65277777777778,-3.1,89.7,4.022222222222222,1.0652777777777778,91.50694444444444,38.791666666666664,38.80555555555556,36.923611111111114,36.791666666666664,335.73541666666665,0.9069444444444444,50.00138888888889,398.12569444444443,396.6388888888889,396.3298611111111,295.6694444444445,311.07222222222225,292.17291666666665,1644.8,-48.4,36.15972222222222,0.5666666666666668,5.378472222222222,64.16041666666666,-88.63749999999999,830.7,-796.0,14.479861111111111,340.34444444444443,1660.9,0.0,65.24236111111111,-714.3180555555556,0.0,-1000.0,46.56388888888889,714.0013888888889,1000.0,0.0,47.03333333333333,32.46527777777778,105.33472222222223,T06,0.0,11.4,5.322222222222222,0.500625,0.0,11.6,5.3694444444444445,0.5049305555555557,14.0,18.0,15.409722222222221,1021.0,1024.0,1022.0347222222222,66.0,87.0,77.125,0.0,0.0,0.0,0.0,103.11111111111111,104.25694444444444,422.00694444444446,,0
2016-01-26 00:00:00+00:00,1464.2,0.0,399.7611111111111,41.44722222222222,29.15972222222222,35.986111111111114,36.36805555555556,36.22222222222222,29.28472222222222,37.583333333333336,38.09027777777778,24.63888888888889,12.9,0.0,3.2895833333333333,16.0,0.4,2.3465277777777778,0.45694444444444443,9.29861111111111,202.6375,14.54861111111111,-603.5555555555555,4746.805555555556,596628.0,-203.25,-431685,39.03472222222222,42.0625,38.298611111111114,32.00694444444444,33.173611111111114,24.854166666666668,31.506944444444443,20.229166666666668,17.61111111111111,-3.0,89.7,17.720138888888886,1.2694444444444444,47.083333333333336,32.270833333333336,32.28472222222222,31.48611111111111,30.09027777777778,24.86111111111111,0.9069444444444444,50.00347222222222,398.2631944444445,397.3277777777778,395.1145833333333,35.00763888888889,41.17916666666667,38.328472222222224,490.2,-50.1,27.65277777777778,0.36875,2.408333333333333,14.009722222222223,-17.945833333333333,1001.3,-552.1,19.47222222222222,30.404861111111114,519.2,0.0,12.68888888888889,-134.2298611111111,0.0,-1000.0,49.75763888888889,134.2298611111111,1000.0,0.0,49.75763888888889,27.291666666666668,268.34305555555557,T06,0.0,6.7,2.634027777777778,0.12020833333333332,0.0,6.6,2.6131944444444444,0.11875000000000001,11.0,16.0,13.583333333333334,1022.0,1025.0,1023.3541666666666,62.0,96.0,82.86805555555556,0.0,1.0,0.020833333333333332,0.0,49.166666666666664,48.916666666666664,423.25,,0
2016-01-27 00:00:00+00:00,1403.2,0.0,154.43263888888887,40.14652777777778,22.5625,26.63888888888889,26.791666666666668,26.493055555555557,28.145833333333332,32.86805555555556,32.09722222222222,23.069444444444443,12.4,0.0,0.9256944444444445,10.8,0.4,2.0687499999999996,0.38958333333333334,34.22638888888889,163.5548611111111,13.5625,-685.7083333333334,111.84027777777777,-82637.0,-191.875,-16787,36.86805555555556,39.861111111111114,36.013888888888886,29.666666666666668,31.71527777777778,24.0625,29.02777777777778,17.916666666666668,17.25,-2.3,89.7,23.377083333333335,0.8923611111111112,26.506944444444443,29.71527777777778,29.71527777777778,29.34027777777778,26.29861111111111,-3.439583333333333,0.9618055555555556,50.00069444444445,398.3611111111111,397.77986111111113,394.9138888888889,5.711111111111111,6.176388888888889,7.383333333333334,233.7,-41.3,23.868055555555557,0.4263888888888889,2.0756944444444443,3.945138888888889,-0.6881944444444444,1000.0,-663.0,7.817361111111111,3.9680555555555554,245.7,0.0,4.668055555555556,-3.45,0.0,-1000.0,5.629166666666666,3.45,1000.0,0.0,5.629166666666666,23.04861111111111,176.82777777777778,T06,0.0,5.2,1.9486111111111113,0.09854166666666667,0.0,5.5,1.9562499999999998,0.10041666666666667,10.0,17.0,13.07638888888889,1020.0,1023.0,1021.375,48.0,96.0,77.49305555555556,0.0,1.0,0.020833333333333332,0.0,35.55555555555556,35.77777777777778,421.3333333333333,,0
2016-01-28 00:00:00+00:00,1414.6,0.0,325.26666666666665,67.37083333333334,29.48611111111111,35.895833333333336,35.97222222222222,36.0,27.756944444444443,34.166666666666664,35.72222222222222,23.479166666666668,12.5,0.0,2.538888888888889,9.4,0.4,2.4652777777777777,0.47708333333333336,-1.5756944444444445,73.46944444444445,13.958333333333334,-670.3125,1404.388888888889,105707.0,-210.35416666666666,-179214,37.68055555555556,40.34722222222222,36.625,30.875,32.326388888888886,23.291666666666668,29.854166666666668,18.791666666666668,16.5625,-2.3,89.7,20.691666666666666,1.5229166666666667,36.90972222222222,31.07638888888889,31.07638888888889,30.15277777777778,28.61111111111111,4.4006944444444445,0.8972222222222221,50.00069444444445,398.19930555555555,397.5965277777778,395.12430555555557,23.117361111111112,25.063888888888886,25.513194444444444,276.2,-49.3,25.395833333333332,0.70625,2.5069444444444446,7.200694444444445,-7.450694444444445,999.8,-946.8,29.534027777777776,12.197916666666666,279.3,0.0,7.637499999999999,-41.40763888888889,0.0,-1000.0,22.248611111111114,41.40763888888889,1000.0,0.0,22.248611111111114,28.09722222222222,67.52430555555556,T06,0.0,6.8,3.1312499999999996,0.14395833333333333,0.0,6.7,3.098611111111111,0.14340277777777777,11.0,16.0,13.152777777777779,1020.0,1023.0,1021.3333333333334,66.0,90.0,78.93055555555556,0.0,0.0,0.0,0.0,59.263888888888886,58.666666666666664,421.30555555555554,,0
2016-01-29 00:00:00+00:00,1419.7,0.0,402.4319444444444,88.47847222222222,31.34027777777778,35.979166666666664,36.270833333333336,36.05555555555556,28.354166666666668,38.06944444444444,38.99305555555556,24.40277777777778,12.5,0.0,3.3194444444444446,11.3,0.4,2.4479166666666665,0.5458333333333334,12.307638888888889,179.65625,14.159722222222221,-686.1111111111111,2686.0833333333335,287997.0,-287.25694444444446,-312536,38.47222222222222,41.15277777777778,37.44444444444444,32.083333333333336,33.15972222222222,23.5625,31.15972222222222,19.51388888888889,16.395833333333332,-2.3,89.7,18.614583333333332,2.5548611111111112,46.5625,32.361111111111114,32.361111111111114,31.3125,30.09722222222222,12.0,0.8472222222222222,50.0,398.4923611111111,397.64166666666665,395.8041666666667,31.11527777777778,34.16736111111111,33.170138888888886,386.4,-52.2,27.04861111111111,0.8194444444444444,2.5298611111111113,12.765972222222222,-13.060416666666667,961.0,-868.9,33.26111111111111,20.353472222222223,391.0,0.0,13.511111111111111,-78.15277777777777,0.0,-1000.0,47.363194444444446,78.15277777777777,1000.0,0.0,47.363194444444446,27.61111111111111,114.85000000000001,T06,0.0,7.6,3.3319444444444444,0.15104166666666666,0.0,7.5,3.276388888888889,0.14722222222222223,10.0,18.0,13.29861111111111,1020.0,1023.0,1021.7569444444445,50.0,87.0,72.90972222222223,0.0,0.0,0.0,0.0,63.298611111111114,62.22222222222222,421.6875,,0
2016-01-30 00:00:00+00:00,1431.8,0.0,232.26388888888889,56.33680555555556,25.333333333333332,29.34027777777778,29.5,29.23611111111111,28.75,34.71527777777778,34.673611111111114,24.23611111111111,12.7,0.0,1.6791666666666667,10.7,0.4,2.3354166666666667,0.5041666666666668,1.3097222222222222,164.65069444444444,14.097222222222221,-650.3194444444445,1572.236111111111,132757.0,-209.31944444444446,-103802,37.826388888888886,40.638888888888886,36.80555555555556,30.40277777777778,31.944444444444443,22.895833333333332,30.194444444444443,18.90972222222222,16.645833333333332,-2.3,89.7,22.563888888888886,1.3958333333333333,32.4375,30.479166666666668,30.479166666666668,29.875,27.604166666666668,5.529166666666667,0.9340277777777778,50.0,398.0104166666667,397.39166666666665,394.76250000000005,14.910416666666666,16.773611111111112,17.564583333333335,406.7,-49.3,25.26388888888889,0.5763888888888888,2.382638888888889,5.922916666666667,-4.3375,1000.3,-529.3,11.955555555555556,14.163888888888888,409.9,0.0,7.980555555555556,-37.354166666666664,0.0,-1000.0,12.35763888888889,37.354166666666664,1000.0,0.0,12.35763888888889,24.791666666666668,155.8451388888889,T06,0.0,7.4,2.714583333333333,0.14395833333333333,0.0,7.2,2.6847222222222222,0.1425,8.0,18.0,13.20138888888889,1023.0,1028.0,1025.5,54.0,87.0,69.02777777777777,0.0,0.0,0.0,0.0,50.99305555555556,50.395833333333336,425.4513888888889,,0
2016-01-31 00:00:00+00:00,1653.8,0.0,628.3833333333333,136.64097222222222,35.201388888888886,42.458333333333336,42.75,42.80555555555556,29.22222222222222,40.13194444444444,42.38194444444444,25.256944444444443,14.7,0.0,5.401388888888889,17.3,0.4,3.0145833333333334,0.7145833333333333,0.682638888888889,247.9944444444444,14.73611111111111,-621.5347222222222,7826.729166666667,1037553.0,-252.09722222222223,-599419,39.875,42.4375,38.81944444444444,33.375,34.333333333333336,23.3125,32.8125,20.618055555555557,16.51388888888889,-2.5,89.7,14.199305555555556,3.752083333333333,58.729166666666664,33.80555555555556,33.826388888888886,32.43055555555556,32.13194444444444,43.21875,0.8361111111111111,50.00069444444445,398.4319444444444,397.16875000000005,394.8840277777778,57.68819444444445,64.20833333333333,60.018055555555556,882.2,-50.3,29.20138888888889,1.2618055555555554,3.120833333333333,32.24027777777778,-24.987499999999997,1000.3,-809.3,38.28819444444444,53.36805555555556,905.4,0.0,33.65625,-182.1576388888889,0.0,-1000.0,95.02152777777778,182.1576388888889,1000.0,0.0,95.02152777777778,31.38888888888889,269.80902777777777,T06,0.6000000000000001,10.4,4.088888888888889,0.26083333333333336,0.6000000000000001,10.3,4.022222222222222,0.25319444444444444,10.0,18.0,13.875,1023.0,1028.0,1025.4027777777778,43.0,85.0,67.09722222222223,0.0,0.0,0.0,0.0,78.53472222222223,77.1875,425.3263888888889,,0
2016-02-01 00:00:00+00:00,1457.2,0.0,390.12916666666666,68.59861111111111,31.82638888888889,39.048611111111114,39.333333333333336,39.229166666666664,31.104166666666668,38.145833333333336,39.11805555555556,26.63888888888889,12.9,0.0,3.1125,8.6,0.4,2.59375,0.4402777777777778,12.036111111111111,108.82430555555555,17.131944444444443,-667.6736111111111,3463.1944444444443,402558.0,-253.50694444444446,-276512,40.94444444444444,43.75,39.979166666666664,32.8125,33.8125,26.07638888888889,32.625,22.145833333333332,19.618055555555557,-2.3,89.7,18.930555555555557,1.9791666666666667,43.25694444444444,33.048611111111114,33.0625,31.86111111111111,31.3125,16.764583333333334,0.8791666666666668,50.0,398.06458333333336,397.30069444444445,394.86527777777775,31.845833333333335,35.97291666666667,35.172222222222224,443.7,-49.7,28.631944444444443,0.6361111111111111,2.6243055555555554,10.488888888888889,-11.563194444444443,1000.2,-760.9,27.53125,25.424999999999997,449.4,0.0,11.772222222222222,-93.80763888888889,0.0,-1000.0,33.30277777777778,93.80763888888889,1000.0,0.0,33.30277777777778,30.5625,121.76249999999999,T06,0.4,7.6,2.836111111111111,0.14222222222222222,0.4,7.5,2.8159722222222223,0.14666666666666667,12.0,23.0,16.72222222222222,1020.0,1024.0,1022.0972222222222,34.0,85.0,58.916666666666664,0.0,0.0,0.0,0.0,53.298611111111114,52.90972222222222,422.02777777777777,,0
2016-02-02 00:00:00+00:00,1525.2,0.0,784.2805555555556,64.12986111111111,37.020833333333336,44.520833333333336,45.076388888888886,45.25,29.666666666666668,41.923611111111114,44.84027777777778,27.333333333333332,13.5,0.0,6.792361111111111,10.3,0.4,3.4749999999999996,0.5541666666666667,3.529861111111111,162.35416666666666,16.868055555555557,-555.4375,11415.666666666666,1563871.0,-321.0833333333333,-840289,43.701388888888886,46.625,43.19444444444444,36.201388888888886,36.06944444444444,27.40972222222222,35.736111111111114,23.27777777777778,20.229166666666668,-3.0,68.0,10.403472222222222,1.5701388888888888,74.97222222222223,36.80555555555556,36.80555555555556,34.94444444444444,35.375,65.17013888888889,0.7493055555555556,49.99930555555555,398.2611111111111,397.15625,395.3972222222222,89.26249999999999,98.30138888888888,92.45277777777778,637.5,-50.0,33.50694444444444,0.5847222222222223,3.5631944444444446,22.402083333333334,-34.96805555555555,1000.2,-924.3,58.88194444444444,73.26180555555555,652.5,0.0,23.191666666666666,-288.21944444444443,0.0,-1000.0,75.59861111111111,288.21944444444443,1000.0,0.0,75.59861111111111,31.84027777777778,171.3236111111111,T06,0.3,8.9,3.855555555555556,0.17381944444444444,0.3,8.9,3.8687500000000004,0.1801388888888889,14.0,21.0,16.243055555555557,1018.0,1021.0,1019.4652777777778,39.0,83.0,55.74305555555556,0.0,0.0,0.0,0.0,73.90972222222223,74.10416666666667,419.4236111111111,,0
2016-02-03 00:00:00+00:00,1692.9,0.0,275.72847222222225,41.079861111111114,25.993055555555557,32.145833333333336,32.34722222222222,32.173611111111114,29.03472222222222,34.03472222222222,34.208333333333336,23.77777777777778,15.0,0.0,2.175,15.4,0.4,2.4458333333333333,0.4326388888888889,14.259722222222223,179.2576388888889,14.520833333333334,-631.3541666666666,8478.986111111111,1130059.0,-190.41666666666666,-399838,38.291666666666664,41.3125,37.354166666666664,30.67361111111111,31.53472222222222,24.22222222222222,29.84722222222222,18.90972222222222,17.36111111111111,-2.9,89.7,22.18472222222222,1.3833333333333333,31.895833333333332,30.86111111111111,30.86111111111111,30.25,27.77777777777778,47.1125,0.9465277777777779,50.00138888888889,397.9506944444445,397.56111111111113,394.56388888888887,49.99444444444444,53.34513888888889,52.605555555555554,1851.4,-48.8,25.006944444444443,0.3965277777777778,2.4791666666666665,15.39722222222222,-16.678472222222222,1000.2,-845.8,11.654166666666667,54.83611111111111,1874.9,0.0,16.097916666666666,-91.40416666666667,0.0,-1000.0,8.59375,91.09861111111111,1000.0,0.0,9.354166666666666,25.708333333333332,225.00208333333333,T06,0.0,12.7,2.896527777777778,0.14402777777777778,0.0,12.2,2.8680555555555554,0.14388888888888887,9.0,17.0,13.895833333333334,1017.0,1020.0,1018.8611111111111,65.0,100.0,85.69444444444444,0.0,0.0,0.0,0.0,54.52777777777778,54.03472222222222,418.8333333333333,,0
2016-02-04 00:00:00+00:00,1883.3,1387.0,1672.5541666666666,23.49513888888889,64.70138888888889,90.50694444444444,99.20138888888889,103.35416666666667,41.576388888888886,53.395833333333336,61.24305555555556,31.375,16.2,12.3,14.823611111111111,31.4,1.0,12.527083333333334,2.2513888888888887,1.0458333333333334,105.96875,16.3125,0.0,306749.15972222225,44171879.0,0.0,-4873588,79.5625,85.21527777777777,83.57638888888889,44.25694444444444,43.326388888888886,26.40972222222222,41.638888888888886,35.84027777777778,18.875,-3.0,21.4,5.004861111111111,2.3291666666666666,121.69444444444444,46.541666666666664,46.625,44.40277777777778,40.361111111111114,1840.5805555555553,1.0,49.99930555555555,399.9479166666667,398.16597222222225,399.7277777777778,1546.2930555555556,1561.8423611111111,1524.9076388888889,2112.3,325.7,46.09027777777778,0.1902777777777778,12.52986111111111,94.33402777777778,-203.0652777777778,-129.6,-226.6,2.884722222222222,1838.809722222222,2000.0,309.9,92.49236111111111,-710.7173611111111,-583.3,-1000.0,65.86180555555556,542.7541666666667,1000.0,406.1,71.65972222222223,54.22222222222222,104.90694444444445,T06,6.2,24.3,12.67361111111111,2.0149305555555554,6.3,24.6,12.752777777777778,2.0477777777777777,14.0,17.0,15.340277777777779,1018.0,1023.0,1020.2083333333334,53.0,81.0,70.25694444444444,0.0,1.0,0.006944444444444444,0.0,250.65972222222223,252.17361111111111,420.13194444444446,,0
2016-02-05 00:00:00+00:00,1812.1,1225.7,1574.2861111111113,29.547222222222224,58.9375,82.26388888888889,89.30555555555556,92.63888888888889,41.354166666666664,51.4375,58.625,30.458333333333332,15.9,10.9,13.952083333333334,28.7,0.7000000000000001,9.894444444444444,1.8097222222222225,-0.5020833333333333,110.29861111111111,15.881944444444445,0.0,235265.34027777778,33878209.0,0.0,-4545317,69.65277777777777,75.15277777777777,74.80555555555556,42.19444444444444,42.138888888888886,26.75,40.298611111111114,33.4375,19.229166666666668,-3.1,16.3,1.942361111111111,1.834027777777778,117.67361111111111,44.21527777777778,44.3125,42.076388888888886,39.15972222222222,1411.4895833333333,0.9652777777777778,50.0,399.37847222222223,397.64166666666665,399.1048611111111,1194.9986111111111,1208.0576388888887,1172.6027777777776,2109.4,35.6,43.38194444444444,0.25833333333333336,10.018055555555556,110.61666666666666,-189.3826388888889,-87.0,-225.0,3.272222222222222,1409.7006944444445,2000.0,33.1,109.63402777777777,-760.3270833333333,-162.2,-1000.0,81.28819444444444,640.1888888888889,1000.0,162.2,84.19999999999999,50.5625,110.78472222222223,T06,2.2,21.2,10.15763888888889,2.093125,2.4,21.5,10.227083333333333,2.098402777777778,13.0,18.0,14.840277777777779,1015.0,1019.0,1016.5694444444445,62.0,81.0,72.67361111111111,0.0,0.0,0.0,0.0,200.15972222222223,201.53472222222223,416.5138888888889,,0
2016-02-06 00:00:00+00:00,1703.5,0.0,1156.5673611111113,90.92638888888888,40.52777777777778,50.611111111111114,51.375,51.6875,29.569444444444443,47.104166666666664,51.00694444444444,27.51388888888889,15.1,0.0,10.238888888888889,16.4,0.4,5.333333333333333,0.9993055555555556,-7.401486830834377e-17,177.6861111111111,16.291666666666668,-238.96527777777777,58497.416666666664,8389216.0,-129.6875,-2438165,48.486111111111114,51.916666666666664,48.763888888888886,37.44444444444444,37.5,26.583333333333332,37.3125,24.45138888888889,19.38888888888889,-3.3,89.7,4.035416666666666,1.4131944444444444,89.04861111111111,38.40277777777778,38.43055555555556,36.625,36.38194444444444,349.5138888888889,0.8965277777777777,50.0,398.275,396.6138888888889,395.81944444444446,302.5986111111111,324.62916666666666,310.21180555555554,2003.6,-50.3,35.979166666666664,0.8138888888888889,5.468055555555555,115.05069444444445,-101.58194444444445,1000.4,-254.8,11.799305555555556,353.1201388888889,2000.0,0.0,115.72222222222223,-699.78125,0.0,-1000.0,61.28541666666667,699.3006944444445,1000.0,0.0,62.92152777777778,32.74305555555556,177.68333333333334,T06,0.9,12.7,5.702083333333333,0.9605555555555555,0.9,12.4,5.69375,0.9895138888888889,13.0,18.0,15.430555555555555,1014.0,1017.0,1015.3333333333334,70.0,92.0,79.74305555555556,0.0,0.0,0.0,0.0,110.72916666666667,110.79166666666667,415.2708333333333,,0
2016-02-07 00:00:00+00:00,1774.8,0.0,1452.9,81.87986111111111,47.541666666666664,61.041666666666664,64.11111111111111,65.85416666666667,31.72222222222222,51.72222222222222,56.65972222222222,28.395833333333332,15.6,0.0,12.870833333333334,24.2,0.4,7.2868055555555555,1.3291666666666666,-1.1826388888888888,284.64930555555554,16.194444444444443,-98.48611111111111,138262.36111111112,19895598.0,-62.78472222222222,-3523923,65.04166666666667,68.90972222222223,65.40972222222223,39.798611111111114,40.354166666666664,26.194444444444443,39.923611111111114,28.131944444444443,18.77777777777778,-3.2,89.7,0.024999999999999998,1.5701388888888888,105.34027777777777,41.395833333333336,41.458333333333336,39.451388888888886,38.21527777777778,828.9486111111112,0.9243055555555555,50.00138888888889,398.7409722222222,396.68958333333336,396.82222222222225,702.0319444444444,729.1694444444444,701.08125,2108.0,-49.9,40.80555555555556,0.7229166666666667,7.435416666666667,172.51458333333332,-146.8236111111111,744.0,-223.7,10.354166666666666,829.8569444444444,2000.0,0.0,172.11527777777778,-826.5465277777778,0.0,-1000.0,49.22569444444444,793.1395833333333,1000.0,0.0,66.97083333333333,40.24305555555556,285.83402777777775,T06,3.1,16.4,8.026388888888889,0.8727777777777779,3.2,16.7,8.0125,0.8674305555555555,13.0,17.0,15.17361111111111,1014.0,1022.0,1017.7708333333334,45.0,97.0,74.53472222222223,0.0,3.0,0.08333333333333333,0.0,157.47916666666666,157.1875,417.7291666666667,,0
2016-02-08 00:00:00+00:00,1679.0,0.0,754.0243055555555,89.08055555555556,36.40972222222222,42.048611111111114,42.52777777777778,42.611111111111114,28.979166666666668,41.763888888888886,44.46527777777778,25.84027777777778,14.9,0.0,6.602777777777778,18.1,0.4,3.5493055555555557,0.6833333333333333,1.0812499999999998,297.19930555555555,14.75,-552.9791666666666,10630.5,1451157.0,-302.8333333333333,-741169,41.611111111111114,44.40972222222222,40.88194444444444,34.28472222222222,34.52777777777778,24.13888888888889,33.59027777777778,21.506944444444443,17.208333333333332,-2.7,89.7,14.121527777777779,2.736111111111111,66.82638888888889,34.90972222222222,34.923611111111114,33.34722222222222,33.263888888888886,60.49513888888888,0.7645833333333334,50.00069444444445,398.4,397.08124999999995,395.3486111111111,75.48263888888889,84.63888888888889,79.71597222222222,1162.6,-49.5,31.104166666666668,0.8187500000000001,3.6312499999999996,37.049305555555556,-30.860416666666666,1000.5,-760.5,42.15833333333333,78.71805555555555,1191.9,0.0,43.22847222222222,-224.91597222222222,0.0,-1000.0,93.61944444444445,224.91597222222222,1000.0,0.0,93.61944444444445,29.9375,303.62291666666664,T06,1.6,11.3,4.657638888888889,0.2559722222222222,1.5,11.2,4.6,0.2542361111111111,11.0,17.0,13.916666666666666,1021.0,1024.0,1022.1736111111111,55.0,85.0,69.70138888888889,0.0,0.0,0.0,0.0,89.92361111111111,88.83333333333333,422.125,,0
2016-02-09 00:00:00+00:00,1741.3,0.0,1121.9868055555555,67.56875,42.520833333333336,51.888888888888886,53.72222222222222,54.673611111111114,28.86111111111111,46.951388888888886,51.041666666666664,27.444444444444443,15.4,0.0,9.91875,21.0,0.4,5.674305555555556,0.9993055555555556,-1.7694444444444444,275.59166666666664,15.777777777777779,-313.4236111111111,84528.84722222222,12127023.0,-172.79861111111111,-2462079,54.979166666666664,58.28472222222222,54.458333333333336,36.56944444444444,37.263888888888886,25.708333333333332,36.71527777777778,25.416666666666668,18.45138888888889,-3.2,64.7,5.567361111111111,1.0798611111111112,85.01388888888889,37.736111111111114,37.77777777777778,35.854166666666664,35.229166666666664,505.25138888888887,0.8875,49.99861111111111,398.4715277777778,396.8979166666667,396.1458333333333,435.66111111111115,454.275,437.87708333333336,2104.1,-49.4,36.46527777777778,0.5923611111111111,5.765972222222222,127.66111111111111,-102.56875,1000.0,-455.1,13.480555555555556,509.5583333333333,2000.0,0.0,128.55902777777777,-581.2680555555556,0.0,-1000.0,49.13194444444444,564.4472222222222,1000.0,0.0,67.69861111111112,35.895833333333336,279.8638888888889,T06,1.4,15.7,6.690972222222222,0.5579166666666667,1.4,15.8,6.6875,0.5610416666666667,13.0,17.0,15.01388888888889,1020.0,1023.0,1021.1944444444445,61.0,96.0,77.625,0.0,0.0,0.0,0.0,130.65277777777777,130.65972222222223,421.13194444444446,,0
2016-02-10 00:00:00+00:00,1735.1,1199.3,1419.3076388888887,74.24722222222222,44.18055555555556,56.74305555555556,57.9375,58.638888888888886,28.70138888888889,50.25,54.888888888888886,27.645833333333332,15.3,10.6,12.570138888888888,20.5,0.9,6.468055555555555,1.1909722222222223,-1.0097222222222222,263.1194444444444,16.38888888888889,0.0,92341.16666666667,13297127.0,0.0,-3374209,56.125,59.916666666666664,56.25,39.36805555555556,39.173611111111114,26.069444444444443,39.1875,26.069444444444443,18.604166666666668,-3.2,10.4,-1.6520833333333333,0.4534722222222222,103.97222222222223,40.638888888888886,40.65972222222222,38.708333333333336,38.104166666666664,554.0652777777777,0.9465277777777779,49.99930555555555,398.2993055555555,396.4402777777778,396.24375,470.5208333333333,498.9909722222222,477.9159722222222,2103.0,-25.6,39.125,0.6569444444444446,6.700694444444444,150.47430555555556,-140.58680555555554,1.3,-217.7,6.170138888888889,554.0666666666667,2000.0,0.0,150.94236111111113,-965.6076388888889,0.0,-1000.0,43.25902777777778,960.1875,1000.0,0.0,49.5125,34.44444444444444,264.1354166666667,T06,3.9,13.3,7.467361111111111,0.6238888888888889,3.9,13.5,7.506944444444445,0.6322916666666667,14.0,17.0,15.45138888888889,1015.0,1021.0,1017.7638888888889,82.0,99.0,92.34027777777777,0.0,2.0,0.06944444444444445,0.0,146.30555555555554,147.02777777777777,417.6736111111111,,0
2016-02-11 00:00:00+00:00,1762.1,1211.8,1507.55625,69.44999999999999,47.34722222222222,60.673611111111114,63.361111111111114,65.20833333333333,29.82638888888889,51.826388888888886,57.208333333333336,28.63888888888889,15.6,10.7,13.352777777777778,26.9,0.4,7.548611111111111,1.4472222222222222,-1.3666666666666665,263.62569444444443,16.90972222222222,0.0,141615.02777777778,20392564.0,0.0,-3993887,64.98611111111111,69.01388888888889,65.56944444444444,39.861111111111114,40.548611111111114,26.944444444444443,40.40277777777778,28.98611111111111,19.21527777777778,-3.3,7.5,-1.7527777777777778,0.4972222222222223,107.125,41.50694444444444,41.53472222222222,39.52777777777778,38.34027777777778,849.7041666666667,0.9729166666666667,50.00138888888889,398.3645833333333,396.54305555555555,396.84166666666664,719.3944444444445,745.245138888889,719.9097222222222,2104.4,27.1,41.09722222222222,0.6131944444444444,7.711805555555555,211.00208333333333,-166.41458333333333,-97.8,-215.0,5.446527777777778,849.338888888889,2000.0,26.7,210.9701388888889,-980.8722222222223,-130.9,-1000.0,38.831944444444446,951.2548611111112,1000.0,130.9,65.4625,40.43055555555556,264.9923611111111,T06,3.5,14.0,8.321527777777778,0.8305555555555555,3.5,14.1,8.359722222222222,0.8284722222222222,15.0,17.0,15.9375,1012.0,1015.0,1013.6527777777778,82.0,100.0,94.96527777777777,0.0,9.0,0.5555555555555556,0.0,163.40277777777777,164.125,413.625,,0
2016-02-12 00:00:00+00:00,1769.8,0.0,1388.6513888888887,50.45,46.90277777777778,60.36805555555556,63.28472222222222,64.8125,31.479166666666668,48.80555555555556,54.361111111111114,28.618055555555557,15.6,0.0,12.293055555555556,23.2,0.4,6.9319444444444445,1.2743055555555556,-0.2972222222222223,264.7888888888889,16.72222222222222,-116.875,127767.55555555556,18381697.0,-84.74305555555556,-3410498,60.111111111111114,64.02083333333333,60.75,39.63194444444444,39.541666666666664,26.756944444444443,39.104166666666664,28.083333333333332,19.17361111111111,-3.2,89.7,0.5826388888888888,1.229861111111111,102.64583333333333,41.03472222222222,41.09027777777778,39.0625,37.90972222222222,765.8479166666667,0.911111111111111,50.00069444444445,398.40277777777777,396.6111111111111,396.5340277777778,655.307638888889,678.4472222222222,656.5062499999999,2105.7,-42.3,39.666666666666664,0.4513888888888889,7.086111111111111,166.18194444444444,-142.05277777777778,840.2,-749.9,19.40347222222222,766.7368055555556,2000.0,0.0,165.67152777777778,-815.807638888889,0.0,-1000.0,91.62083333333334,774.5270833333333,1000.0,0.0,118.3138888888889,38.8125,265.09305555555557,T06,1.8,15.6,7.852083333333334,0.8703472222222222,1.8,15.6,7.864583333333333,0.8786805555555556,15.0,17.0,15.680555555555555,1013.0,1016.0,1014.3194444444445,76.0,100.0,91.15972222222223,0.0,1.0,0.027777777777777776,0.0,153.92361111111111,154.29166666666666,414.3125,,0
2016-02-13 00:00:00+00:00,1796.9,1210.4,1556.5944444444444,60.66388888888889,50.875,67.375,71.31944444444444,73.73611111111111,34.138888888888886,52.84027777777778,58.638888888888886,29.305555555555557,15.7,10.7,13.785416666666666,27.2,0.8,8.333333333333334,1.6145833333333333,0.6465277777777777,263.0854166666667,16.729166666666668,0.0,182291.59722222222,26249990.0,0.0,-4312079,66.42361111111111,70.65972222222223,67.89583333333333,40.55555555555556,41.173611111111114,26.895833333333332,40.541666666666664,30.770833333333332,19.25,-3.1,11.3,-1.3416666666666668,0.9305555555555556,109.96527777777777,42.423611111111114,42.44444444444444,40.40277777777778,38.458333333333336,1093.7381944444444,0.9826388888888888,50.0,398.22569444444446,396.4611111111111,396.94375,923.9708333333333,947.5138888888889,922.1277777777777,2105.8,69.5,42.11805555555556,0.53125,8.539583333333333,233.5625,-179.675,-101.7,-221.2,5.247916666666667,1093.1145833333333,2000.0,67.8,232.73958333333334,-944.3090277777778,-332.0,-1000.0,72.11736111111111,881.1229166666667,1000.0,332.0,102.35277777777777,43.763888888888886,262.4451388888889,T06,4.2,17.2,9.284027777777778,1.2349305555555556,4.2,17.1,9.315972222222221,1.24375,14.0,17.0,15.76388888888889,1011.0,1013.0,1012.0138888888889,77.0,100.0,92.35416666666667,0.0,2.0,0.0625,0.0,182.61111111111111,183.33333333333334,411.9791666666667,,0
2016-02-14 00:00:00+00:00,1850.1,1321.3,1668.7624999999998,30.536805555555556,63.61805555555556,91.34027777777777,100.21527777777777,104.51388888888889,44.854166666666664,53.90972222222222,61.513888888888886,31.0625,16.3,11.7,14.785416666666666,37.4,1.4,12.977777777777778,2.6506944444444445,0.48819444444444443,291.57222222222225,14.92361111111111,0.0,304947.8888888889,43912496.0,0.0,-5051129,77.51388888888889,84.05555555555556,83.33333333333333,43.40972222222222,42.94444444444444,25.76388888888889,40.888888888888886,35.236111111111114,18.25,-3.2,25.7,6.070833333333334,2.711111111111111,122.40277777777777,45.708333333333336,45.763888888888886,43.61805555555556,39.46527777777778,1829.6312500000001,1.0,50.00138888888889,399.59375,397.5138888888889,399.08124999999995,1537.0027777777777,1558.1722222222222,1519.8770833333333,2107.8,276.1,45.34027777777778,0.25902777777777775,13.003472222222221,112.26180555555555,-210.46527777777777,-138.1,-226.2,2.886111111111111,1831.1416666666669,2000.0,270.6,107.88472222222222,-709.2736111111111,-583.3,-1000.0,83.42638888888888,539.5270833333333,1000.0,406.1,85.59861111111111,53.8125,291.08958333333334,T06,5.1,26.1,13.931249999999999,3.19125,5.1,26.1,13.864583333333334,3.179027777777778,9.0,17.0,14.0,1005.0,1011.0,1007.5138888888889,47.0,100.0,75.27777777777777,0.0,7.0,0.3472222222222222,0.0,275.69444444444446,274.4583333333333,407.47222222222223,,0
2016-02-15 00:00:00+00:00,1785.7,0.0,1479.8930555555555,66.79305555555555,48.104166666666664,63.486111111111114,67.17361111111111,69.32638888888889,33.354166666666664,53.673611111111114,58.125,25.645833333333332,15.7,0.0,13.108333333333333,27.6,0.4,7.660416666666666,1.4909722222222224,-0.745138888888889,272.96666666666664,11.770833333333334,-127.10416666666667,159820.125,22995793.0,-85.53472222222223,-3774765,65.04166666666667,69.81944444444444,67.57638888888889,36.076388888888886,37.479166666666664,22.03472222222222,36.395833333333336,26.375,14.3125,-3.3,89.7,0.2847222222222222,1.484027777777778,103.21527777777777,37.861111111111114,37.916666666666664,35.923611111111114,33.55555555555556,958.154861111111,0.9277777777777777,50.0,398.6277777777778,396.99027777777775,397.1902777777778,816.0145833333333,837.0347222222222,814.1972222222222,2104.4,-50.1,37.604166666666664,0.5923611111111111,7.884722222222223,183.95555555555555,-157.23541666666668,1000.5,-999.9,18.99722222222222,958.7951388888889,2000.0,0.0,183.59166666666667,-805.7583333333333,0.0,-1000.0,80.85208333333334,752.9208333333333,1000.0,0.0,100.59930555555555,39.763888888888886,278.7104166666667,T06,1.7000000000000002,17.7,8.897222222222222,1.0271527777777778,1.6,17.5,8.787500000000001,0.9998611111111111,7.0,14.0,10.708333333333334,1007.0,1013.0,1010.2430555555555,38.0,76.0,60.15972222222222,0.0,1.0,0.006944444444444444,0.0,174.86805555555554,172.65972222222223,410.2291666666667,,0
2016-02-16 00:00:00+00:00,1793.2,0.0,1425.6083333333333,64.55763888888889,45.166666666666664,59.94444444444444,63.21527777777778,65.04166666666667,32.361111111111114,51.173611111111114,55.895833333333336,24.82638888888889,15.8,0.0,12.620138888888889,27.4,0.4,7.280555555555556,1.651388888888889,-0.5479166666666668,68.95902777777778,10.48611111111111,-47.24305555555556,141196.29861111112,20325464.0,-32.11805555555556,-3791784,58.236111111111114,62.576388888888886,59.833333333333336,35.9375,36.47222222222222,20.75,35.701388888888886,24.15277777777778,13.215277777777779,-2.9,89.7,0.27499999999999997,1.5541666666666667,102.95833333333333,37.479166666666664,37.486111111111114,35.49305555555556,33.1875,846.8888888888889,0.932638888888889,50.0,398.29097222222225,396.6090277777778,396.7270833333333,723.1638888888889,745.5125,722.7465277777778,2106.8,-50.4,36.78472222222222,0.5631944444444446,7.583333333333333,173.3097222222222,-158.0236111111111,1000.4,-880.6,19.469444444444445,846.0041666666667,2000.0,0.0,172.52916666666667,-840.8930555555556,0.0,-1000.0,118.36736111111112,788.98125,1000.0,0.0,131.3875,36.416666666666664,24.505555555555556,T06,1.0,18.8,8.472222222222221,1.3640277777777776,0.9,18.5,8.32986111111111,1.2937500000000002,5.0,12.0,9.13888888888889,1012.0,1019.0,1015.5486111111111,34.0,60.0,44.020833333333336,0.0,0.0,0.0,0.0,166.41666666666666,163.52083333333334,415.5138888888889,,0
2016-02-17 00:00:00+00:00,1691.8,0.0,639.0222222222222,76.06527777777778,30.86111111111111,38.75694444444444,39.22222222222222,39.201388888888886,26.71527777777778,40.708333333333336,42.173611111111114,24.055555555555557,15.0,0.0,5.449305555555556,18.9,0.4,3.3736111111111113,0.7256944444444444,-4.163194444444445,189.5909722222222,11.13888888888889,-470.875,18287.756944444445,2565635.0,-159.50694444444446,-888720,38.548611111111114,41.65972222222222,38.0625,31.76388888888889,32.8125,22.84027777777778,30.993055555555557,18.333333333333332,15.743055555555555,-2.9,50.8,13.4375,1.3541666666666667,57.416666666666664,32.22222222222222,32.21527777777778,31.166666666666668,28.680555555555557,106.92083333333333,0.8777777777777778,50.00138888888889,398.43125,397.56597222222223,395.5520833333333,104.00347222222223,113.17847222222223,108.05555555555556,1715.3,-49.6,27.993055555555557,0.7034722222222222,3.4527777777777775,53.75208333333333,-37.02222222222222,999.9,-660.7,19.88611111111111,113.92083333333332,1742.4,0.0,54.64791666666667,-287.61319444444445,0.0,-1000.0,69.58472222222223,287.51666666666665,1000.0,0.0,69.78194444444445,26.97222222222222,161.24374999999998,T06,0.0,11.1,3.6847222222222222,0.34270833333333334,0.0,11.1,3.6909722222222223,0.3452777777777778,7.0,13.0,10.42361111111111,1015.0,1020.0,1017.5763888888889,31.0,61.0,43.78472222222222,0.0,0.0,0.0,0.0,70.42361111111111,70.49305555555556,417.5486111111111,,0
2016-02-18 00:00:00+00:00,1668.5,0.0,1064.6618055555555,96.07777777777778,37.791666666666664,46.541666666666664,47.27777777777778,47.486111111111114,27.555555555555557,44.40277777777778,48.18055555555556,25.6875,14.8,0.0,9.399305555555555,22.7,0.4,4.361805555555556,0.9409722222222222,0.1576388888888889,250.10347222222222,12.555555555555555,-297.47222222222223,30205.82638888889,4306805.0,-177.55555555555554,-1726365,42.00694444444444,44.99305555555556,41.736111111111114,33.84027777777778,35.09027777777778,22.756944444444443,34.47222222222222,21.11111111111111,15.493055555555555,-3.1,89.7,4.956250000000001,2.3555555555555556,85.65972222222223,34.604166666666664,34.59722222222222,32.81944444444444,32.229166666666664,179.4576388888889,0.8166666666666668,50.0,397.32222222222225,396.14652777777775,394.95902777777775,168.14652777777778,184.01388888888889,173.38055555555556,1789.7,-50.2,33.34722222222222,0.8590277777777778,4.570833333333334,71.18958333333333,-71.91388888888889,1000.3,-551.5,27.85763888888889,185.3861111111111,1819.3,0.0,71.91874999999999,-527.7090277777778,0.0,-1000.0,136.64375,527.6784722222222,1000.0,0.0,136.87986111111113,30.3125,264.92083333333335,T06,0.5,11.8,5.672916666666667,0.43604166666666666,0.5,11.7,5.640277777777778,0.4396527777777778,9.0,13.0,11.347222222222221,1009.0,1015.0,1010.9930555555555,58.0,98.0,77.43055555555556,0.0,9.0,0.3680555555555556,0.0,110.29861111111111,109.65972222222223,410.96527777777777,,0
2016-02-19 00:00:00+00:00,1798.0,0.0,1266.1791666666666,62.26527777777778,44.416666666666664,58.673611111111114,61.84027777777778,63.53472222222222,31.444444444444443,48.31944444444444,52.90972222222222,25.0,15.8,0.0,11.165972222222223,24.1,0.4,6.716666666666667,1.2909722222222222,3.2180555555555554,82.04652777777778,12.4375,-189.02777777777777,126805.86111111111,18232824.0,-104.54166666666667,-2883836,54.80555555555556,58.583333333333336,55.736111111111114,35.958333333333336,35.861111111111114,22.40972222222222,34.72222222222222,24.34027777777778,15.034722222222221,-3.1,86.1,5.19375,1.9249999999999998,92.28472222222223,37.416666666666664,37.47222222222222,35.611111111111114,33.44444444444444,759.7791666666667,0.8861111111111112,49.99791666666667,398.20416666666665,396.75347222222223,396.36319444444445,651.5840277777778,670.2541666666667,654.2354166666667,2104.2,-50.1,34.88194444444444,0.5701388888888889,6.917361111111111,104.03194444444445,-120.12152777777777,888.7,-806.3,26.870833333333334,762.1576388888889,2000.0,0.0,105.32013888888889,-616.7229166666667,0.0,-1000.0,69.73055555555555,569.4666666666667,1000.0,0.0,76.53055555555555,37.375,81.32916666666667,T06,0.5,17.6,6.976388888888889,0.9029861111111112,0.6000000000000001,17.7,6.955555555555556,0.91125,8.0,15.0,11.54861111111111,1009.0,1014.0,1011.2569444444445,63.0,90.0,75.95833333333333,0.0,2.0,0.0625,0.0,136.44444444444446,136.02777777777777,411.125,,0
2016-02-20 00:00:00+00:00,1843.4,1239.7,1660.2430555555557,28.98194444444444,59.75694444444444,85.11111111111111,92.67361111111111,96.56944444444444,39.99305555555556,54.34027777777778,61.50694444444444,29.73611111111111,16.0,11.0,14.711805555555555,28.8,1.1,11.014583333333333,2.0479166666666666,-0.14097222222222225,97.5,15.347222222222221,0.0,283454.84722222225,40817498.0,0.0,-4928321,73.18055555555556,78.74305555555556,77.86805555555556,41.88194444444444,41.375,25.29861111111111,39.541666666666664,34.298611111111114,17.92361111111111,-2.9,20.3,2.0625,2.0430555555555556,117.53472222222223,44.0625,44.24305555555556,41.96527777777778,38.13194444444444,1700.6979166666667,1.0,49.99861111111111,398.8777777777778,397.13750000000005,398.2756944444444,1431.25625,1450.7784722222223,1418.5270833333334,2108.4,192.4,43.166666666666664,0.25069444444444444,11.186805555555557,186.82986111111111,-205.34583333333333,-132.6,-224.1,3.845833333333333,1698.1770833333333,2000.0,187.3,184.2840277777778,-790.4180555555555,-583.3,-1000.0,104.28611111111111,638.7118055555555,1000.0,406.1,127.81805555555555,51.43055555555556,97.64027777777778,T06,2.8,21.6,11.744444444444445,1.8456944444444447,3.5,21.9,11.804166666666667,1.8733333333333333,12.0,17.0,14.416666666666666,1013.0,1017.0,1014.7569444444445,51.0,80.0,66.34027777777777,0.0,1.0,0.020833333333333332,0.0,231.90972222222223,233.15972222222223,414.6736111111111,,0
2016-02-21 00:00:00+00:00,1804.9,0.0,1557.673611111111,38.34583333333333,62.375,83.58333333333333,91.04166666666667,94.47916666666667,41.673611111111114,54.05555555555556,60.638888888888886,30.63888888888889,15.9,0.0,13.792361111111111,27.3,0.6000000000000001,11.09375,1.9555555555555557,-0.2305555555555555,100.40972222222223,15.583333333333334,-177.78472222222223,260335.45833333334,37462705.0,-113.54861111111111,-4256202,75.46527777777777,81.26388888888889,80.22916666666667,42.604166666666664,42.673611111111114,26.083333333333332,41.1875,34.263888888888886,18.569444444444443,-3.2,89.7,7.429861111111112,2.223611111111111,115.90277777777777,44.72222222222222,44.8125,42.638888888888886,39.486111111111114,1560.8597222222222,0.9909722222222221,49.99930555555555,399.93055555555554,397.77152777777775,399.2888888888889,1311.259722222222,1332.0159722222222,1295.9944444444445,2106.6,-45.8,44.6875,0.32916666666666666,11.16875,159.89027777777778,-177.33194444444445,17.8,-235.5,5.870138888888889,1668.5590277777778,2000.0,147.9,159.44305555555556,-735.276388888889,0.0,-1000.0,80.30277777777778,603.9534722222222,1000.0,0.0,95.23333333333333,51.21527777777778,100.63263888888889,T06,1.7000000000000002,20.6,10.722916666666666,1.4659027777777778,1.8,20.6,10.785416666666666,1.4806944444444445,13.0,17.0,14.770833333333334,1011.0,1015.0,1012.8402777777778,62.0,86.0,75.45138888888889,0.0,0.0,0.0,0.0,211.4375,212.77777777777777,412.7708333333333,,0
