timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-07-04 00:00:00+00:00,1709.2,0.0,943.5006944444444,88.22986111111112,45.02777777777778,52.798611111111114,53.611111111111114,54.0625,39.854166666666664,47.90972222222222,50.38194444444444,33.03472222222222,15.1,0.0,8.288194444444445,19.8,0.4,4.275,0.8277777777777778,-0.24583333333333324,208.25,24.11111111111111,-655.3472222222222,27757.520833333332,3902711.0,-445.80555555555554,-1331271,53.90277777777778,56.81944444444444,54.048611111111114,37.75694444444444,42.104166666666664,34.111111111111114,40.81944444444444,31.59027777777778,28.0,-3.3,89.7,7.58263888888889,2.0555555555555554,85.5,38.479166666666664,38.47222222222222,36.625,37.416666666666664,162.5423611111111,0.8083333333333333,50.00208333333333,398.4423611111111,397.35833333333335,396.08194444444445,159.41527777777776,171.71249999999998,164.0909722222222,2102.8,-50.4,39.666666666666664,0.8166666666666668,4.285416666666666,61.16180555555555,-55.47152777777777,1000.2,-696.0,38.568749999999994,172.98541666666668,2000.0,0.0,63.44930555555556,-435.84236111111113,0.0,-1000.0,120.4048611111111,434.75138888888887,1000.0,0.0,121.47777777777777,41.020833333333336,208.49930555555557,T06,0.0,13.6,4.774305555555555,0.6436805555555556,0.0,13.9,4.730555555555556,0.6904861111111111,20.0,26.0,22.77777777777778,1007.0,1010.0,1008.5486111111111,65.0,93.0,77.79166666666667,0.0,0.0,0.0,0.0,92.35416666666667,91.34722222222223,408.4513888888889,,0
2016-07-05 00:00:00+00:00,1659.6,0.0,548.7805555555556,41.076388888888886,37.291666666666664,43.520833333333336,43.895833333333336,43.770833333333336,39.59722222222222,43.416666666666664,43.46527777777778,32.763888888888886,14.7,0.0,4.777777777777778,14.2,0.4,2.9048611111111113,0.55625,4.7555555555555555,251.2243055555556,24.375,-553.1944444444445,13328.541666666666,1839650.0,-219.95138888888889,-769772,49.43055555555556,52.31944444444444,48.333333333333336,36.11805555555556,39.65972222222222,34.645833333333336,39.15972222222222,29.270833333333332,28.541666666666668,-3.1,89.7,14.120138888888889,0.9569444444444445,62.69444444444444,36.548611111111114,36.56944444444444,34.74305555555556,35.673611111111114,76.66805555555555,0.8875,50.00069444444445,398.3513888888889,397.48333333333335,395.51666666666665,77.17638888888888,86.36180555555556,81.57291666666667,1009.9,-50.2,37.013888888888886,0.35208333333333336,2.948611111111111,33.53472222222222,-32.10069444444444,951.6,-824.7,17.472916666666666,81.74722222222222,1024.9,0.0,32.52847222222223,-276.58194444444445,0.0,-1000.0,66.25208333333333,276.58194444444445,1000.0,0.0,66.25208333333333,35.30555555555556,261.4625,T06,0.0,9.1,2.9402777777777778,0.26034722222222223,0.0,9.2,2.9388888888888887,0.26222222222222225,19.0,27.0,23.006944444444443,1008.0,1010.0,1009.2916666666666,61.0,98.0,79.23611111111111,0.0,0.0,0.0,0.0,55.36805555555556,55.458333333333336,409.2638888888889,,0
2016-07-06 00:00:00+00:00,1709.5,0.0,821.5743055555555,65.86944444444445,42.875,50.34722222222222,51.24305555555556,51.78472222222222,39.513888888888886,47.34722222222222,49.06944444444444,34.048611111111114,15.1,0.0,7.160416666666666,20.3,0.4,4.614583333333333,0.8361111111111111,19.450000000000003,144.30694444444444,25.9375,-450.3611111111111,52457.65972222222,7489052.0,-211.875,-1767221,57.11805555555556,59.84722222222222,55.6875,38.09722222222222,41.40972222222222,34.520833333333336,40.4375,33.166666666666664,28.8125,-3.1,86.2,11.020138888888889,0.9673611111111112,73.71527777777777,38.9375,38.958333333333336,37.083333333333336,37.576388888888886,312.01874999999995,0.9333333333333333,49.99930555555555,398.6902777777778,397.3388888888889,396.1694444444445,270.23819444444445,284.4118055555556,272.9715277777778,2101.2,-46.1,38.986111111111114,0.5729166666666666,4.566666666666666,107.11180555555556,-73.63888888888889,1000.8,-995.1,9.406944444444443,324.4006944444444,2000.0,0.0,109.42083333333333,-526.0347222222222,0.0,-1000.0,45.96388888888889,522.8930555555556,1000.0,0.0,50.4375,41.44444444444444,199.85625,T06,0.5,13.5,4.278472222222223,1.058263888888889,0.4,13.4,4.302777777777778,1.0866666666666667,20.0,30.0,24.72222222222222,1007.0,1010.0,1008.7083333333334,35.0,93.0,65.13194444444444,0.0,0.0,0.0,0.0,82.23611111111111,82.66666666666667,408.65972222222223,,0
2016-07-07 00:00:00+00:00,1663.2,0.0,683.4777777777778,101.73333333333333,40.270833333333336,47.34722222222222,47.90277777777778,47.90972222222222,39.576388888888886,46.63194444444444,47.763888888888886,32.75694444444444,14.7,0.0,5.843055555555555,16.4,0.4,3.384027777777778,0.6923611111111111,10.160416666666666,241.1305555555556,24.07638888888889,-758.5347222222222,14536.048611111111,1983961.0,-437.7013888888889,-781715,51.24305555555556,53.979166666666664,49.888888888888886,37.09027777777778,40.673611111111114,33.78472222222222,39.75694444444444,30.131944444444443,27.75,-2.9,89.7,12.544444444444444,2.895138888888889,71.35416666666667,37.583333333333336,37.59722222222222,35.736111111111114,36.80555555555556,82.65069444444445,0.8319444444444445,50.0,398.8097222222222,397.65763888888887,396.05555555555554,90.36458333333333,99.98819444444445,95.19999999999999,1052.2,-50.1,38.25694444444444,0.8736111111111111,3.425,38.368750000000006,-32.58125,1000.1,-744.7,35.420833333333334,91.95625000000001,1072.1,0.0,38.66180555555556,-304.6618055555556,0.0,-1000.0,90.84236111111112,304.6618055555556,1000.0,0.0,90.84236111111112,37.78472222222222,228.48402777777775,T06,0.0,9.6,3.513888888888889,0.41631944444444446,0.0,9.8,3.521527777777778,0.4277777777777778,20.0,26.0,22.729166666666668,1007.0,1012.0,1009.3819444444445,58.0,93.0,77.83333333333333,0.0,1.0,0.006944444444444444,0.0,67.03472222222223,67.11805555555556,409.3263888888889,,0
2016-07-08 00:00:00+00:00,1569.0,0.0,774.3256944444444,139.1847222222222,43.375,49.638888888888886,50.104166666666664,50.15277777777778,41.263888888888886,46.5625,48.93055555555556,35.09722222222222,13.9,0.0,6.731249999999999,15.1,0.4,3.464583333333333,0.7416666666666667,0.7423611111111109,183.54027777777776,27.51388888888889,-802.3472222222222,10044.909722222223,1330927.0,-530.7847222222222,-850628,52.166666666666664,54.673611111111114,50.75,39.270833333333336,42.736111111111114,37.145833333333336,42.05555555555556,32.875,31.0,-2.5,89.7,11.033333333333333,3.8486111111111114,75.23611111111111,39.763888888888886,39.763888888888886,37.923611111111114,39.30555555555556,55.43888888888889,0.745138888888889,50.00069444444445,398.80277777777775,397.57222222222225,396.4548611111111,85.77847222222222,92.25833333333334,88.53125,616.9,-50.5,40.611111111111114,1.3194444444444444,3.504166666666667,36.06458333333333,-35.46319444444444,1000.1,-999.1,72.99305555555556,67.8763888888889,623.8,0.0,38.770833333333336,-255.42013888888889,0.0,-1000.0,120.23124999999999,255.42013888888889,1000.0,0.0,120.23124999999999,39.458333333333336,202.78611111111113,T06,0.4,9.8,4.077777777777778,0.44909722222222226,0.3,9.6,4.061111111111111,0.45048611111111114,19.0,33.0,26.416666666666668,1008.0,1012.0,1010.1458333333334,37.0,96.0,62.916666666666664,0.0,0.0,0.0,0.0,78.22916666666667,77.91666666666667,410.1111111111111,,0
2016-07-09 00:00:00+00:00,1780.6,0.0,1186.0555555555557,46.60069444444444,60.15972222222222,73.45138888888889,77.38888888888889,78.63194444444444,43.138888888888886,53.833333333333336,58.4375,39.361111111111114,15.8,0.0,10.447222222222223,27.9,0.5,8.97013888888889,1.5416666666666667,-1.5715277777777779,98.81458333333333,29.444444444444443,-681.9236111111111,143574.09027777778,20576472.0,-492.5763888888889,-3041228,72.13888888888889,75.45833333333333,72.09027777777777,44.048611111111114,48.541666666666664,37.38194444444444,47.020833333333336,43.076388888888886,31.743055555555557,-3.2,89.7,16.665972222222223,1.5354166666666667,101.05555555555556,45.34027777777778,45.395833333333336,43.333333333333336,43.0,857.3763888888889,0.9069444444444444,50.00069444444445,399.49375,397.78819444444446,398.37847222222223,732.4541666666667,747.6895833333333,725.5743055555555,2106.4,-49.5,47.8125,0.38958333333333334,8.837499999999999,123.55000000000001,-126.72500000000001,729.2,-232.8,7.206250000000001,1187.4972222222223,2000.0,0.0,150.07777777777778,-612.825,0.0,-1000.0,83.79583333333333,541.9972222222223,1000.0,0.0,92.97083333333333,55.395833333333336,100.38402777777777,T06,1.2,18.0,9.522916666666667,1.0078472222222221,1.1,18.1,9.574305555555556,1.0292361111111112,25.0,32.0,28.76388888888889,1005.0,1010.0,1007.5277777777778,33.0,60.0,41.701388888888886,0.0,0.0,0.0,0.0,187.45138888888889,188.54166666666666,407.49305555555554,,0
2016-07-10 00:00:00+00:00,1782.0,1206.3,1618.7312,41.4904,74.768,92.048,98.336,101.608,43.288,53.944,62.184,41.16,15.7,10.8,14.3424,31.5,0.6000000000000001,10.0208,1.756,-0.5192,94.3472,29.136,-0.584,222924.32,27865466.0,-0.432,-3592830,80.2,84.496,82.424,46.312,51.232,37.304,49.208,47.232,31.8,-3.3,17.1,0.8423999999999999,1.1864000000000001,122.104,48.216,48.304,46.248,44.664,1337.5832,0.9927999999999999,50.0,399.2264,397.4968,398.592,1124.9888,1145.9743999999998,1113.4751999999999,2106.2,-43.1,51.36,0.364,9.8392,160.02079999999998,-172.4576,8.9,-233.7,5.4576,1336.4951999999998,2000.0,0.0,159.44879999999998,-854.2096,0.0,-1000.0,50.911199999999994,768.1488,1000.0,0.0,64.2168,70.296,94.87519999999999,T06,1.6,20.0,9.243055555555555,1.1503472222222222,1.7000000000000002,20.2,9.302083333333334,1.1784027777777777,25.0,33.0,28.25,1005.0,1007.0,1006.1111111111111,36.0,62.0,47.24305555555556,0.0,0.0,0.0,0.0,181.86805555555554,183.0,406.05555555555554,,0
2016-07-20 00:00:00+00:00,147.3,0.0,2.9160000000000004,3.6,91.16,91.08,91.28,91.08,31.04,28.16,28.36,30.68,0.0,0.0,0.0,37.5,0.4,5.252000000000001,1.1680000000000001,-7.715999999999999,232.136,30.44,-372.28,1122.68,18760.0,-183.24,-8778,51.48,55.16,50.56,33.56,33.6,30.0,37.44,92.4,29.24,0.0,90.0,89.804,0.352,29.72,33.72,33.04,30.76,32.76,-2.248,0.9359999999999999,50.0,399.264,398.624,397.01199999999994,2.408,2.396,2.6639999999999997,-1.0,-25.9,31.72,0.0,4.856,0.964,-1.1079999999999999,0.0,-25.3,1.016,410.02,2000.0,0.0,113.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.08,239.872,T06,0.0,21.3,5.090972222222223,1.0634722222222224,0.0,21.8,5.104166666666667,1.0758333333333332,24.0,35.0,28.07638888888889,1005.0,1009.0,1007.4861111111111,30.0,73.0,51.0,0.0,0.0,0.0,0.0,98.63888888888889,98.84722222222223,407.43055555555554,,0
2016-07-21 00:00:00+00:00,1417.5,0.0,7.090243902439024,11.807317073170733,49.170731707317074,48.8780487804878,48.8780487804878,48.8780487804878,35.24390243902439,31.365853658536587,31.390243902439025,33.170731707317074,12.2,0.0,0.01951219512195122,12.5,0.4,4.870731707317073,0.8170731707317073,-7.712195121951219,281.95609756097565,29.121951219512194,-366.8292682926829,-0.04878048780487805,-15041.0,-102.51219512195122,-4200,43.80487804878049,45.34146341463415,43.36585365853659,36.78048780487805,37.609756097560975,34.4390243902439,39.853658536585364,75.85365853658537,30.390243902439025,-1.6,90.0,88.94878048780488,1.4536585365853658,32.80487804878049,36.853658536585364,36.4390243902439,34.073170731707314,36.4390243902439,-2.1414634146341465,0.9170731707317074,50.0,399.190243902439,398.5560975609756,397.1585365853659,2.0926829268292684,2.285365853658537,2.675609756097561,-1.0,-47.6,34.8780487804878,0.06585365853658537,1.4170731707317072,0.9439024390243902,-0.5682926829268293,16.2,-22.9,0.948780487804878,116.24146341463414,1286.4,0.0,38.74146341463415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.8780487804878,289.6878048780488,T06,0.0,11.0,4.004861111111111,0.2882638888888889,0.0,10.9,3.997916666666667,0.289375,22.0,32.0,27.17361111111111,1006.0,1009.0,1007.3888888888889,22.0,76.0,52.111111111111114,0.0,0.0,0.0,0.0,76.79861111111111,76.74305555555556,407.3541666666667,,0
2016-07-22 00:00:00+00:00,1698.1,0.0,363.31076923076927,31.00153846153846,39.207692307692305,41.47692307692308,41.54615384615385,40.36923076923077,34.99230769230769,37.9,38.92307692307692,33.45384615384615,15.0,0.0,3.176153846153846,17.0,0.4,3.786923076923077,0.6538461538461539,-12.856153846153846,250.02846153846156,24.092307692307692,-444.0769230769231,20031.076923076922,2546311.0,-287.44615384615383,422997,50.66153846153846,53.37692307692308,50.03076923076923,38.46153846153846,41.184615384615384,30.7,41.46153846153846,31.684615384615384,26.246153846153845,-3.3,90.0,59.51846153846154,0.9184615384615386,50.88461538461539,39.13846153846154,38.86923076923077,36.16923076923077,38.33076923076923,117.54461538461538,0.9307692307692308,50.0,399.69615384615383,398.8430769230769,397.0253846153846,117.57307692307693,123.57076923076923,120.74461538461537,1881.9,-50.0,37.13076923076923,0.26153846153846155,1.823846153846154,36.52307692307692,19.545384615384616,1002.6,-593.9,10.694615384615386,121.82615384615384,1917.7,0.0,37.84230769230769,-218.35230769230768,0.0,-1000.0,19.89923076923077,218.09692307692308,1000.0,0.0,21.14076923076923,36.223076923076924,282.2923076923077,T06,0.0,11.8,4.324999999999999,0.37701388888888887,0.0,11.9,4.3180555555555555,0.3811805555555556,20.0,27.0,23.17361111111111,1006.0,1008.0,1007.4305555555555,51.0,84.0,68.85416666666667,0.0,0.0,0.0,0.0,83.19444444444444,83.18055555555556,407.3611111111111,,0
2016-07-23 00:00:00+00:00,1763.9,0.0,1132.1033613445377,118.76806722689075,61.94117647058823,68.04201680672269,69.29411764705883,64.65546218487395,39.91596638655462,48.7563025210084,54.11764705882353,35.378151260504204,15.5,0.0,10.016806722689076,24.4,0.4,7.011764705882353,1.2739495798319327,-10.963025210084032,119.89411764705882,26.26050420168067,-547.5798319327731,123126.4705882353,14586888.0,-314.4117647058824,-1922661,63.680672268907564,66.89915966386555,63.64705882352941,41.319327731092436,43.05042016806723,34.21848739495798,41.94117647058823,40.0,28.277310924369747,-3.2,90.0,10.291596638655463,4.212605042016807,84.28571428571429,42.588235294117645,42.596638655462186,40.680672268907564,40.226890756302524,735.4403361344538,0.9235294117647059,49.98739495798319,394.7201680672269,393.46638655462186,392.96806722689075,627.8226890756303,642.7873949579832,627.5050420168068,2103.6,-50.2,41.87394957983193,1.0571428571428572,6.905042016806723,164.40924369747898,-96.95126050420168,1001.0,-694.6,23.18403361344538,814.4226890756303,2000.0,0.0,138.87563025210085,-568.3865546218487,0.0,-1000.0,60.56050420168067,532.5033613445378,1000.0,0.0,74.58151260504202,48.19327731092437,130.85882352941178,T06,0.0,15.4,6.299305555555556,0.6497916666666668,0.0,15.3,6.211805555555555,0.7011805555555556,20.0,31.0,24.881944444444443,1006.0,1008.0,1007.3402777777778,48.0,97.0,72.10416666666667,0.0,0.0,0.0,0.0,122.75694444444444,121.03472222222223,407.28472222222223,,0
2016-07-24 00:00:00+00:00,1806.2,0.0,1462.9608,45.615199999999994,88.72,121.448,124.056,110.888,43.368,55.728,63.064,41.08,15.9,0.0,12.9504,28.9,1.1,13.976799999999999,2.3584,0.26080000000000003,96.5368,26.392,-148.248,284265.08,35514603.0,-191.856,-3752007,85.28,90.28,87.912,47.28,51.488,33.504,50.824,62.52,28.112,-2.5,90.0,17.78,3.3664,121.424,49.24,49.376,47.16,44.456,1702.0192,0.9576,49.6,396.7648,394.8192,396.51759999999996,1430.1304,1447.8144,1414.3183999999999,2107.4,-77.4,54.392,0.39280000000000004,13.1808,76.2328,-179.8376,1000.6,-244.3,8.377600000000001,1912.4288000000001,2000.0,0.0,59.1192,-541.152,0.0,-1000.0,54.5136,383.60720000000003,1000.0,0.0,46.2288,67.176,96.2664,T06,6.3,21.5,13.838194444444445,1.609513888888889,6.4,21.6,13.913888888888888,1.6593749999999998,23.0,29.0,25.65277777777778,1006.0,1008.0,1006.875,44.0,80.0,61.65277777777778,0.0,0.0,0.0,0.0,273.9166666666667,275.4791666666667,406.7986111111111,,0
2016-07-25 00:00:00+00:00,1820.6,0.0,1450.016783216783,30.965034965034967,74.44755244755245,109.1118881118881,111.54545454545455,99.23076923076923,44.10489510489511,55.6993006993007,62.82517482517483,41.51048951048951,16.0,0.0,12.821678321678322,36.1,1.1,12.906293706293706,2.225874125874126,-0.20769230769230765,92.9986013986014,27.216783216783217,-483.3286713286713,257760.75524475524,36790670.0,-405.041958041958,-4112432,82.87412587412588,87.92307692307692,86.58041958041959,46.48251748251748,51.83916083916084,34.76923076923077,49.46853146853147,50.47552447552447,29.006993006993007,-2.9,90.0,15.558741258741259,2.183916083916084,120.44055944055944,48.41258741258741,48.50349650349651,46.35664335664335,44.05594405594405,1543.7412587412587,0.9615384615384616,50.0,400.08181818181816,398.37342657342657,399.6958041958042,1301.8671328671328,1317.7237762237762,1290.0587412587413,2107.2,-50.5,52.18881118881119,0.24615384615384617,12.674125874125874,78.43846153846154,-172.51678321678324,1002.6,-250.3,7.840559440559441,1807.0013986013987,2000.0,0.0,80.16713286713286,-615.6181818181818,0.0,-1000.0,49.71258741258741,479.872027972028,1000.0,0.0,56.5937062937063,62.49650349650349,93.20699300699302,T06,3.8,21.3,12.93888888888889,1.39625,3.6,21.2,13.027777777777779,1.437361111111111,24.0,30.0,26.430555555555557,1006.0,1008.0,1007.2638888888889,41.0,66.0,52.479166666666664,0.0,0.0,0.0,0.0,256.0208333333333,257.6041666666667,407.24305555555554,,0
2016-07-26 00:00:00+00:00,1771.1,0.0,1081.8270833333333,28.075694444444444,65.76388888888889,90.10416666666667,91.89583333333333,83.39583333333333,44.74305555555556,54.548611111111114,59.013888888888886,40.8125,15.7,0.0,9.539583333333333,27.3,0.4,8.875694444444443,1.4645833333333333,2.822916666666667,117.15416666666667,29.229166666666668,-920.9583333333334,173562.01388888888,24860311.0,-915.9513888888889,-2854397,73.29861111111111,77.78472222222223,76.65972222222223,45.0625,51.05555555555556,36.638888888888886,48.416666666666664,47.65277777777778,30.79861111111111,-2.7,89.7,27.981944444444444,1.3624999999999998,102.50694444444444,46.451388888888886,46.548611111111114,44.50694444444444,43.78472222222222,1035.7659722222222,0.8722222222222222,49.99930555555555,399.77777777777777,398.36527777777775,398.43888888888887,877.9131944444445,893.6624999999999,875.8062500000001,2104.2,-49.3,49.548611111111114,0.22083333333333333,8.81111111111111,114.40625,-118.9402777777778,549.1,-569.6,7.597222222222222,1239.6458333333333,2000.0,0.0,162.63333333333333,-533.2840277777777,0.0,-1000.0,64.00347222222223,434.15,1000.0,0.0,81.9375,57.5,114.32013888888888,T06,0.4,16.4,8.931944444444445,0.6768055555555557,0.4,16.5,8.990277777777777,0.6888194444444444,24.0,34.0,28.32638888888889,1007.0,1009.0,1007.9930555555555,31.0,65.0,44.30555555555556,0.0,0.0,0.0,0.0,175.59722222222223,176.85416666666666,407.94444444444446,,0
2016-07-27 00:00:00+00:00,1660.5,0.0,639.7979166666667,73.81666666666666,41.43055555555556,47.875,48.041666666666664,46.458333333333336,42.479166666666664,46.020833333333336,47.24305555555556,33.63194444444444,14.7,0.0,5.513888888888889,18.3,0.4,3.2694444444444444,0.6243055555555556,5.320138888888888,200.9173611111111,25.270833333333332,-888.0555555555555,10593.506944444445,1397585.0,-911.8472222222222,-785203,49.645833333333336,52.9375,49.68055555555556,37.38194444444444,41.125,35.24305555555556,39.80555555555556,31.09722222222222,28.916666666666668,-2.7,89.7,15.220833333333335,1.9243055555555557,67.30555555555556,37.833333333333336,37.854166666666664,36.013888888888886,37.145833333333336,58.239583333333336,0.713888888888889,49.99861111111111,398.5805555555555,397.6701388888889,395.5208333333333,73.76736111111111,83.91319444444444,79.60555555555555,958.5,-50.2,38.298611111111114,0.6638888888888889,3.308333333333333,32.82361111111111,-32.75416666666667,1000.2,-852.7,37.05138888888889,76.63958333333333,976.5,0.0,36.52708333333333,-244.2138888888889,0.0,-1000.0,90.97916666666667,244.2138888888889,1000.0,0.0,90.97916666666667,38.24305555555556,218.10347222222222,T06,0.0,8.9,3.6284722222222223,0.26694444444444443,0.0,9.1,3.5812500000000003,0.32534722222222223,20.0,28.0,24.354166666666668,1007.0,1010.0,1008.7777777777778,37.0,98.0,71.97916666666667,0.0,0.0,0.0,0.0,69.29166666666667,68.23611111111111,408.68055555555554,,0
2016-07-28 00:00:00+00:00,1695.4,0.0,706.8506944444445,57.34027777777778,42.736111111111114,47.09722222222222,47.298611111111114,45.791666666666664,41.0,45.65972222222222,47.81944444444444,34.645833333333336,15.0,0.0,6.095833333333333,19.9,0.4,4.134722222222222,0.7784722222222222,4.541666666666667,151.26597222222222,26.77777777777778,-483.46527777777777,40481.36111111111,5759697.0,-470.6111111111111,-1595381,53.451388888888886,56.84722222222222,53.291666666666664,37.9375,41.270833333333336,35.4375,40.513888888888886,32.99305555555556,29.444444444444443,-3.2,86.2,13.769444444444444,0.7277777777777777,64.29861111111111,38.59722222222222,38.61805555555556,36.729166666666664,37.59722222222222,239.9798611111111,0.8083333333333333,49.99930555555555,398.51874999999995,397.32708333333335,395.86805555555554,210.2472222222222,223.78958333333333,214.5965277777778,1850.7,-29.6,38.53472222222222,0.5194444444444444,4.124305555555555,74.26597222222222,-66.48263888888889,1000.3,-212.6,6.801388888888889,247.93680555555557,1870.3,0.0,77.57430555555555,-409.2423611111111,0.0,-1000.0,27.98472222222222,408.3930555555555,1000.0,0.0,30.585416666666667,38.68055555555556,146.72361111111113,T06,0.2,15.0,4.270833333333333,0.9242361111111111,0.2,15.0,4.223611111111111,0.9658333333333334,20.0,32.0,25.319444444444443,1006.0,1009.0,1007.7152777777778,34.0,98.0,68.61805555555556,0.0,0.0,0.0,0.0,82.0625,81.1875,407.6111111111111,,0
2016-07-29 00:00:00+00:00,1702.6,0.0,1297.3479166666666,65.01805555555556,53.93055555555556,65.4375,66.0,62.46527777777778,41.03472222222222,51.701388888888886,56.326388888888886,36.25694444444444,15.1,0.0,11.490277777777777,17.8,0.4,5.840277777777778,0.9881944444444445,0.020138888888888904,140.53472222222223,26.95138888888889,-226.5,67013.45833333333,9617324.0,-218.56944444444446,-2791262,60.916666666666664,64.38194444444444,61.13194444444444,39.94444444444444,45.479166666666664,35.395833333333336,44.048611111111114,37.59722222222222,29.694444444444443,-3.1,89.7,0.6472222222222221,0.9506944444444445,105.21527777777777,40.90972222222222,40.916666666666664,38.979166666666664,39.38194444444444,400.7055555555555,0.8680555555555556,50.0,398.72222222222223,397.0534722222222,397.1409722222222,352.99583333333334,372.97222222222223,354.2472222222222,1908.9,-50.4,43.104166666666664,0.575,5.826388888888889,112.63749999999999,-116.28194444444443,658.0,-687.1,15.556249999999999,403.8673611111111,1941.5,0.0,113.78472222222223,-786.7319444444444,0.0,-1000.0,91.68263888888889,783.3006944444445,1000.0,0.0,96.58611111111111,48.701388888888886,140.52083333333334,T06,1.3,14.0,6.264583333333333,1.198888888888889,1.2,14.3,6.311805555555555,1.2381944444444446,21.0,32.0,25.90972222222222,1005.0,1009.0,1006.4513888888889,41.0,89.0,68.02083333333333,0.0,0.0,0.0,0.0,122.125,123.1875,406.36805555555554,,0
2016-07-30 00:00:00+00:00,1674.9,0.0,643.4895833333334,92.07499999999999,39.03472222222222,44.208333333333336,44.47222222222222,43.013888888888886,40.083333333333336,44.125,46.263888888888886,32.770833333333336,14.8,0.0,5.554166666666666,13.9,0.4,3.351388888888889,0.6555555555555556,8.302083333333334,255.84444444444443,24.194444444444443,-791.7222222222222,13651.486111111111,1851809.0,-831.6805555555555,-807423,48.88194444444444,52.041666666666664,48.59722222222222,36.5625,39.923611111111114,33.458333333333336,38.875,30.13888888888889,27.57638888888889,-3.2,89.7,13.619444444444445,2.54375,64.89583333333333,36.979166666666664,36.99305555555556,35.111111111111114,36.125,77.17291666666667,0.7208333333333334,50.0,398.65833333333336,397.3409722222222,395.33680555555554,83.51527777777778,94.25763888888889,89.08194444444445,1356.1,-50.3,37.06944444444444,0.851388888888889,3.379861111111111,40.84722222222222,-33.69861111111111,999.6,-801.1,30.24513888888889,88.98888888888888,1391.6,0.0,42.579861111111114,-267.19375,0.0,-1000.0,89.89236111111111,267.19375,1000.0,0.0,89.89236111111111,35.61805555555556,255.04166666666666,T06,0.0,9.9,3.55,0.403125,0.0,10.0,3.5576388888888886,0.40423611111111113,20.0,27.0,22.770833333333332,1008.0,1011.0,1009.5555555555555,52.0,92.0,74.15972222222223,0.0,0.0,0.0,0.0,67.65277777777777,67.79166666666667,409.52777777777777,,0
2016-07-31 00:00:00+00:00,1667.1,0.0,753.6423611111111,135.9986111111111,42.09722222222222,49.05555555555556,49.236111111111114,47.541666666666664,40.458333333333336,46.19444444444444,48.81944444444444,33.5,14.8,0.0,6.534027777777777,14.3,0.4,3.675694444444444,0.7381944444444445,8.831944444444444,261.96458333333334,25.416666666666668,-702.8888888888889,19530.95138888889,2711242.0,-739.7916666666666,-1048254,49.43055555555556,52.59027777777778,49.236111111111114,37.75694444444444,40.90972222222222,33.99305555555556,39.666666666666664,31.493055555555557,27.71527777777778,-3.1,89.7,10.734027777777778,3.495833333333333,72.01388888888889,38.298611111111114,38.31944444444444,36.38194444444444,37.416666666666664,112.99097222222223,0.7625000000000001,50.0,398.4215277777778,396.90555555555557,395.1479166666667,110.60902777777778,126.63680555555555,120.07916666666668,1163.7,-50.2,38.270833333333336,1.25625,3.732638888888889,47.860416666666666,-43.68888888888889,1000.4,-727.2,35.46666666666667,123.86527777777776,1201.8,0.0,50.12430555555555,-370.1722222222222,0.0,-1000.0,99.32638888888889,370.1722222222222,1000.0,0.0,99.32638888888889,38.104166666666664,288.1388888888889,T06,0.0,10.2,3.9749999999999996,0.4484027777777778,0.0,10.3,3.9506944444444443,0.4481944444444445,20.0,30.0,24.256944444444443,1007.0,1011.0,1009.1041666666666,44.0,93.0,75.25,0.0,0.0,0.0,0.0,76.24305555555556,75.74305555555556,409.06944444444446,,0
2016-08-01 00:00:00+00:00,1665.8,0.0,473.05486111111105,42.84097222222223,40.770833333333336,45.388888888888886,45.52777777777778,44.27777777777778,41.770833333333336,46.416666666666664,45.93055555555556,35.166666666666664,14.8,0.0,4.009027777777778,13.8,0.4,2.726388888888889,0.5493055555555556,-8.158333333333335,225.01875,27.229166666666668,-950.4652777777778,13795.805555555555,1849728.0,-913.0069444444445,-723269,51.31944444444444,54.69444444444444,51.229166666666664,38.638888888888886,42.3125,36.0625,41.11805555555556,32.798611111111114,29.916666666666668,-3.1,52.0,15.778472222222222,0.7701388888888889,64.08333333333333,39.048611111111114,39.05555555555556,37.263888888888886,38.736111111111114,77.05763888888889,0.7479166666666667,50.00208333333333,398.53541666666666,397.6652777777778,395.26180555555555,83.61666666666666,92.8423611111111,90.01041666666667,1180.4,-50.0,39.52777777777778,0.3784722222222222,2.757638888888889,30.247222222222224,-30.13263888888889,1000.1,-1000.2,24.875,84.44097222222223,1196.7,0.0,28.50486111111111,-215.48611111111111,0.0,-1000.0,45.33472222222222,215.48611111111111,1000.0,0.0,45.33472222222222,38.09027777777778,270.6895833333333,T06,0.0,9.9,2.91875,0.2297916666666667,0.0,10.3,2.9256944444444444,0.23055555555555557,21.0,32.0,26.229166666666668,1008.0,1010.0,1008.7569444444445,28.0,91.0,61.270833333333336,0.0,0.0,0.0,0.0,54.986111111111114,55.09027777777778,408.69444444444446,,0
2016-08-02 00:00:00+00:00,1695.7,0.0,1185.6437500000002,80.04374999999999,52.333333333333336,62.361111111111114,63.00694444444444,59.923611111111114,41.93055555555556,50.40972222222222,54.69444444444444,36.84722222222222,15.0,0.0,10.450694444444444,21.6,0.4,5.372222222222223,0.9368055555555556,3.8881944444444443,99.34305555555555,28.104166666666668,-393.9166666666667,58728.819444444445,8400227.0,-375.69444444444446,-2243465,58.56944444444444,62.11805555555556,58.763888888888886,40.388888888888886,45.40277777777778,36.125,44.13194444444444,37.270833333333336,30.40277777777778,-3.2,89.7,2.959722222222222,1.3840277777777779,96.375,41.4375,41.44444444444444,39.52777777777778,40.125,349.98541666666665,0.8138888888888889,49.99930555555555,398.7048611111111,396.91875000000005,396.6173611111111,319.21527777777777,339.4951388888889,323.1486111111111,1873.6,-48.2,43.173611111111114,0.70625,5.384722222222222,108.51597222222222,-93.50486111111111,1000.7,-920.0,32.48888888888889,354.4,1887.7,0.0,108.56319444444445,-678.1319444444445,0.0,-1000.0,85.25902777777777,677.7444444444444,1000.0,0.0,87.27013888888888,46.354166666666664,112.95763888888888,T06,0.7000000000000001,12.7,5.640277777777778,0.9314583333333333,0.7000000000000001,12.8,5.679861111111111,0.9425,24.0,32.0,27.09722222222222,1007.0,1010.0,1009.125,45.0,83.0,65.33333333333333,0.0,0.0,0.0,0.0,109.63888888888889,110.38888888888889,409.0833333333333,,0
2016-08-03 00:00:00+00:00,1612.3,0.0,726.39375,82.54444444444444,43.74305555555556,49.69444444444444,49.958333333333336,48.19444444444444,42.833333333333336,46.701388888888886,48.68055555555556,35.19444444444444,14.3,0.0,6.347222222222222,13.0,0.4,3.3944444444444444,0.6458333333333334,-2.772222222222222,205.69097222222223,27.09722222222222,-855.6875,12128.298611111111,1623255.0,-947.7291666666666,-899123,51.78472222222222,55.0625,51.701388888888886,38.24305555555556,42.736111111111114,37.076388888888886,41.18055555555556,33.375,30.95138888888889,-3.0,89.7,11.536111111111111,2.2194444444444446,73.50694444444444,38.71527777777778,38.72222222222222,36.854166666666664,38.09027777777778,67.62777777777778,0.6833333333333333,49.99930555555555,398.4736111111111,397.1166666666667,395.3097222222222,86.62569444444445,99.38749999999999,94.11111111111111,828.2,-50.3,39.68055555555556,0.7604166666666666,3.428472222222222,34.96666666666667,-37.44513888888889,888.5,-1000.4,52.599999999999994,78.65555555555555,836.6,0.0,37.13194444444444,-282.15486111111113,0.0,-1000.0,97.72083333333333,282.15486111111113,1000.0,0.0,97.72083333333333,39.61805555555556,188.45486111111111,T06,0.0,10.2,3.582638888888889,0.3695833333333333,0.0,10.2,3.5687499999999996,0.37562500000000004,23.0,30.0,25.694444444444443,1006.0,1010.0,1008.0625,60.0,91.0,74.35416666666667,0.0,0.0,0.0,0.0,68.38194444444444,68.16666666666667,408.02777777777777,,0
2016-08-04 00:00:00+00:00,1660.3,0.0,607.4006944444444,68.65902777777778,40.229166666666664,45.86805555555556,46.19444444444444,44.80555555555556,41.88194444444444,45.645833333333336,46.78472222222222,33.52777777777778,14.7,0.0,5.227777777777778,14.1,0.4,3.392361111111111,0.6569444444444446,-9.802777777777779,243.0055555555556,25.958333333333332,-772.9236111111111,20018.930555555555,2771421.0,-753.3541666666666,-953025,50.28472222222222,53.6875,50.36805555555556,37.041666666666664,40.44444444444444,35.44444444444444,39.15972222222222,31.395833333333332,29.430555555555557,-3.2,89.7,13.882638888888888,1.5361111111111112,64.28472222222223,37.55555555555556,37.5625,35.666666666666664,36.708333333333336,115.45555555555555,0.7833333333333334,50.00069444444445,398.3486111111111,397.33124999999995,395.1430555555555,109.13888888888889,121.08472222222223,116.04097222222224,1142.7,-50.2,37.34027777777778,0.6229166666666667,3.4256944444444444,42.575,-39.699305555555554,838.4,-726.7,15.875694444444443,124.45972222222223,1154.5,0.0,44.144444444444446,-313.55833333333334,0.0,-1000.0,58.32430555555556,313.55833333333334,1000.0,0.0,58.32430555555556,37.125,257.80902777777777,T06,0.0,10.6,3.654166666666667,0.29631944444444447,0.0,10.4,3.65625,0.3047222222222222,20.0,30.0,24.881944444444443,1007.0,1009.0,1007.9375,44.0,100.0,75.60416666666667,0.0,0.0,0.0,0.0,69.73611111111111,69.78472222222223,407.8611111111111,,0
2016-08-05 00:00:00+00:00,1630.8,0.0,622.8062500000001,82.59027777777777,41.548611111111114,48.041666666666664,48.1875,46.770833333333336,42.06944444444444,46.0,47.40277777777778,34.888888888888886,14.5,0.0,5.354166666666667,12.1,0.4,3.2645833333333334,0.6430555555555556,8.632638888888888,237.9465277777778,26.76388888888889,-823.7986111111111,12548.395833333334,1688348.0,-845.8958333333334,-726908,50.65277777777778,53.895833333333336,50.52777777777778,37.59722222222222,41.90972222222222,35.86805555555556,40.69444444444444,32.40277777777778,30.04861111111111,-2.8,89.7,13.962499999999999,1.8958333333333333,64.91666666666667,38.02777777777778,38.03472222222222,36.19444444444444,37.43055555555556,70.36666666666666,0.7340277777777778,50.00069444444445,398.5965277777778,397.41805555555555,395.6138888888889,80.03125,89.80486111111111,84.89652777777778,857.0,-50.1,39.13194444444444,0.7986111111111112,3.2868055555555555,31.255555555555556,-30.306250000000002,1000.3,-867.0,31.994444444444444,79.92013888888889,872.4,0.0,32.45625,-253.96527777777777,0.0,-1000.0,63.57361111111111,253.96527777777777,1000.0,0.0,63.57361111111111,38.770833333333336,229.32777777777775,T06,0.3,8.9,3.6631944444444446,0.32319444444444445,0.0,9.1,3.6590277777777778,0.3260416666666667,23.0,29.0,25.70138888888889,1008.0,1011.0,1009.1458333333334,37.0,83.0,64.79166666666667,0.0,0.0,0.0,0.0,70.03472222222223,69.90277777777777,409.0625,,0
2016-08-06 00:00:00+00:00,1809.1,0.0,1398.2145833333334,35.25972222222222,73.65277777777777,105.59027777777777,107.97222222222223,96.11805555555556,43.11805555555556,55.576388888888886,62.21527777777778,41.15972222222222,16.0,0.0,12.363194444444444,29.9,1.5,12.676388888888889,2.1868055555555554,-1.3118055555555557,98.86597222222223,27.40277777777778,-541.2569444444445,249422.42361111112,35838889.0,-470.7916666666667,-4217050,82.47222222222223,87.4375,84.93055555555556,45.99305555555556,51.458333333333336,35.47222222222222,49.4375,50.0625,29.78472222222222,-3.2,89.7,17.672916666666666,2.370138888888889,118.04166666666667,47.826388888888886,47.979166666666664,45.763888888888886,43.59722222222222,1493.3874999999998,0.9513888888888888,50.0,399.6770833333333,397.5486111111111,399.1423611111111,1261.2972222222222,1279.6395833333333,1248.7666666666667,2109.6,-48.0,52.125,0.28402777777777777,12.319444444444445,71.9375,-175.7159722222222,12.3,-246.6,4.605555555555555,1786.8604166666667,2000.0,143.5,87.53888888888889,-578.6340277777778,0.0,-1000.0,50.90833333333333,444.5055555555556,1000.0,0.0,45.212500000000006,60.78472222222222,100.17916666666666,T06,3.3,22.2,12.899999999999999,1.7695138888888888,3.4,22.3,12.977777777777778,1.8028472222222223,25.0,30.0,26.680555555555557,1009.0,1012.0,1010.4583333333334,43.0,78.0,64.18055555555556,0.0,0.0,0.0,0.0,255.20833333333334,256.6388888888889,410.38194444444446,,0
2016-08-07 00:00:00+00:00,1818.1,1264.3,1675.7743055555557,23.220833333333335,80.34722222222223,124.21527777777777,127.59722222222223,111.94444444444444,44.00694444444444,56.46527777777778,64.74305555555556,42.97222222222222,16.0,11.2,14.851388888888888,33.4,1.6,13.25138888888889,2.277083333333333,-0.054166666666666745,92.79305555555555,26.805555555555557,0.0,315874.2916666667,45485898.0,0.0,-4813148,89.29861111111111,95.01388888888889,93.15277777777777,48.47222222222222,54.3125,34.888888888888886,52.020833333333336,53.861111111111114,29.430555555555557,-2.9,21.9,5.8381944444444445,2.3625,134.47916666666666,50.61805555555556,50.770833333333336,48.548611111111114,45.40277777777778,1895.2291666666667,1.0,49.99930555555555,399.9430555555556,397.84375,399.6784722222222,1589.6729166666667,1609.5826388888888,1571.7347222222222,2108.0,227.7,56.013888888888886,0.18611111111111112,12.81111111111111,90.38819444444444,-200.55208333333334,-124.5,-285.1,4.885416666666667,1893.2861111111113,2000.0,224.6,88.60208333333334,-670.83125,-583.3,-1000.0,72.3451388888889,493.11736111111105,1000.0,406.1,71.99513888888889,67.625,92.8423611111111,T06,3.4,23.2,12.760416666666666,1.7128472222222222,3.8,22.9,12.834027777777777,1.7482638888888888,24.0,29.0,25.96527777777778,1009.0,1012.0,1010.5416666666666,41.0,70.0,55.84027777777778,0.0,0.0,0.0,0.0,252.29166666666666,253.83333333333334,410.49305555555554,,0
2016-08-08 00:00:00+00:00,1824.5,1308.6,1676.0791666666667,26.21388888888889,79.61805555555556,124.32638888888889,128.09722222222223,111.98611111111111,43.875,56.388888888888886,64.69444444444444,42.8125,16.1,11.6,14.855555555555558,32.8,1.9,13.786111111111111,2.4756944444444446,-0.38125000000000003,95.13194444444444,26.1875,0.0,315492.3958333333,45430905.0,0.0,-5144309,89.0,94.92361111111111,93.54166666666667,48.00694444444444,53.875,34.041666666666664,51.49305555555556,53.21527777777778,28.65277777777778,-3.0,23.6,6.9430555555555555,2.754166666666667,134.5,50.18055555555556,50.270833333333336,48.09722222222222,44.8125,1892.9291666666666,1.0,49.99930555555555,399.48819444444445,397.6118055555555,399.36875,1591.6631944444443,1608.3333333333333,1572.94375,2111.9,293.4,55.25694444444444,0.22083333333333333,13.313194444444443,100.20416666666667,-214.3409722222222,-156.0,-241.7,3.7215277777777778,1890.7520833333333,2000.0,283.0,98.38819444444444,-673.2555555555556,-583.3,-1000.0,76.35972222222222,496.7034722222222,1000.0,406.1,79.58194444444445,67.13888888888889,95.51527777777778,T06,6.1,24.6,14.051388888888889,2.423541666666667,5.9,23.8,14.12638888888889,2.4747222222222223,23.0,29.0,25.40277777777778,1009.0,1011.0,1009.8472222222222,42.0,75.0,59.270833333333336,0.0,0.0,0.0,0.0,278.19444444444446,279.69444444444446,409.8125,,0
2016-08-09 00:00:00+00:00,1764.9,1225.5,1587.1569444444444,34.40416666666667,68.78472222222223,97.5625,100.02777777777777,90.20138888888889,43.34722222222222,54.34027777777778,61.9375,40.611111111111114,15.6,10.8,14.061805555555557,25.3,1.0,9.163888888888888,1.4763888888888888,-0.08194444444444443,98.98055555555555,27.98611111111111,0.0,209586.09027777778,30180397.0,0.0,-4274278,74.78472222222223,79.36111111111111,78.19444444444444,45.38194444444444,50.78472222222222,35.34027777777778,48.145833333333336,47.576388888888886,29.71527777777778,-3.1,14.5,-0.6972222222222223,0.8569444444444445,120.92361111111111,47.18055555555556,47.270833333333336,45.09722222222222,43.604166666666664,1257.5020833333333,0.9798611111111111,50.0,398.88125,397.06944444444446,397.67083333333335,1056.4222222222222,1082.0458333333333,1056.7631944444445,2104.3,29.1,49.5625,0.2965277777777778,9.03263888888889,181.6861111111111,-178.08749999999998,-89.6,-264.9,5.547916666666667,1256.0784722222222,2000.0,28.6,180.96319444444444,-892.2874999999999,-140.0,-1000.0,80.08055555555556,795.0902777777778,1000.0,140.0,109.58333333333333,60.513888888888886,99.06458333333333,T06,1.6,16.0,8.59236111111111,1.2624305555555555,1.3,16.2,8.652777777777779,1.2827777777777778,24.0,32.0,26.9375,1006.0,1010.0,1008.0902777777778,28.0,58.0,42.21527777777778,0.0,0.0,0.0,0.0,168.79166666666666,170.08333333333334,408.0416666666667,,0
2016-08-10 00:00:00+00:00,1806.6,0.0,1218.521527777778,77.07847222222222,60.979166666666664,82.70833333333333,84.4375,76.71527777777777,42.34722222222222,52.013888888888886,57.34722222222222,37.923611111111114,15.9,0.0,10.77986111111111,33.4,0.5,8.784722222222221,1.5034722222222223,1.7409722222222221,106.48472222222222,26.291666666666668,-786.1736111111111,155906.63888888888,22337348.0,-685.1527777777778,-3149249,70.02083333333333,74.10416666666667,71.54861111111111,43.02777777777778,47.43055555555556,34.013888888888886,45.673611111111114,42.38194444444444,28.20138888888889,-3.1,89.7,14.244444444444444,3.283333333333333,103.80555555555556,44.4375,44.520833333333336,42.4375,41.513888888888886,930.7777777777778,0.8277777777777778,50.0,399.6361111111111,397.61527777777775,398.17083333333335,804.4222222222222,819.7034722222222,797.9805555555555,2110.0,-52.3,46.576388888888886,0.6638888888888889,8.588888888888889,89.95555555555556,-131.19652777777776,935.5,-627.0,27.0875,1131.3777777777777,2000.0,0.0,123.25069444444443,-483.36041666666665,0.0,-1000.0,93.08958333333334,398.2055555555555,1000.0,0.0,92.01666666666667,52.34722222222222,104.73750000000001,T06,1.1,17.9,9.080555555555556,1.4025694444444445,1.3,18.2,9.152777777777779,1.4109027777777776,22.0,30.0,25.381944444444443,1005.0,1008.0,1006.3125,41.0,78.0,56.13194444444444,0.0,0.0,0.0,0.0,178.58333333333334,179.94444444444446,406.27777777777777,,0
2016-08-11 00:00:00+00:00,1825.9,1199.0,1671.709027777778,27.16111111111111,81.53472222222223,125.66666666666667,128.89583333333334,113.17361111111111,43.34722222222222,56.486111111111114,64.65277777777777,42.875,16.1,10.6,14.817361111111113,37.8,1.9,13.538888888888888,2.4069444444444446,-1.0493055555555555,95.71041666666666,26.291666666666668,0.0,316701.5763888889,45605027.0,0.0,-5137916,90.08333333333333,95.55555555555556,94.26388888888889,48.09722222222222,54.229166666666664,33.99305555555556,52.03472222222222,52.90277777777778,28.555555555555557,-2.5,20.7,6.643750000000001,2.8381944444444445,135.15972222222223,50.34722222222222,50.416666666666664,48.25,44.958333333333336,1900.1270833333333,0.9972222222222222,49.99930555555555,399.4284722222222,397.4659722222222,399.2395833333333,1597.1590277777777,1616.0131944444445,1579.086111111111,2112.1,-6.9,56.15277777777778,0.22916666666666666,13.047916666666667,84.44930555555555,-214.07847222222222,0.0,-286.7,4.047916666666667,1898.1715277777778,2000.0,0.0,82.78055555555555,-650.7152777777778,0.0,-1000.0,73.95763888888888,474.25694444444446,1000.0,0.0,69.02083333333333,68.06944444444444,96.76319444444444,T06,3.0,23.1,13.23125,2.3336805555555555,3.0,23.4,13.299305555555556,2.3665972222222225,23.0,29.0,25.395833333333332,1007.0,1010.0,1008.3333333333334,44.0,74.0,60.53472222222222,0.0,0.0,0.0,0.0,261.72222222222223,263.1666666666667,408.28472222222223,,0
2016-08-12 00:00:00+00:00,1901.4,1538.7,1679.9527777777778,28.484027777777776,81.23611111111111,128.875,132.31944444444446,115.59027777777777,43.138888888888886,57.013888888888886,64.97916666666667,43.375,16.5,13.7,14.890972222222224,34.5,1.1,15.640972222222224,2.7784722222222222,1.0798611111111112,98.25,25.75,0.0,328969.5416666667,47371614.0,0.0,-5195081,90.63888888888889,96.18055555555556,95.48611111111111,48.201388888888886,54.3125,33.63194444444444,52.048611111111114,52.69444444444444,28.0625,-2.5,25.0,10.450694444444444,2.9972222222222222,136.8125,50.451388888888886,50.59722222222222,48.27777777777778,44.895833333333336,1973.7798611111111,1.0,49.99930555555555,399.4486111111111,397.63750000000005,399.6097222222222,1660.9493055555556,1674.6048611111112,1638.013888888889,2110.3,704.7,56.333333333333336,0.2423611111111111,14.994444444444444,44.76458333333333,-216.45972222222224,-165.6,-245.7,3.3958333333333335,1972.4166666666667,2000.0,677.6,42.59583333333333,-612.6145833333334,-583.3,-1000.0,46.36736111111111,431.4006944444444,1000.0,406.1,39.12083333333333,68.64583333333333,97.16319444444444,T06,1.7000000000000002,26.2,14.413888888888888,3.802430555555555,1.7000000000000002,26.0,14.480555555555554,3.860347222222222,23.0,28.0,24.9375,1009.0,1012.0,1010.4166666666666,41.0,71.0,56.80555555555556,0.0,0.0,0.0,0.0,285.4513888888889,286.84722222222223,410.3888888888889,,0
2016-08-13 00:00:00+00:00,1848.3,1518.5,1678.5993055555555,25.408333333333335,79.79166666666667,126.59027777777777,130.125,113.72916666666667,43.611111111111114,56.25,64.48611111111111,42.46527777777778,16.4,13.5,14.877777777777778,33.5,1.6,14.155555555555557,2.527083333333333,-1.7798611111111111,95.52638888888889,25.34027777777778,0.0,323858.5138888889,46635626.0,0.0,-5054873,88.25,93.71527777777777,93.0625,47.729166666666664,53.55555555555556,33.166666666666664,51.270833333333336,51.80555555555556,27.71527777777778,-2.5,22.2,7.8583333333333325,2.9076388888888887,135.23611111111111,49.96527777777778,50.104166666666664,47.84722222222222,44.47222222222222,1943.15625,1.0,49.99861111111111,399.34513888888887,397.53472222222223,399.47569444444446,1635.146527777778,1648.6097222222222,1612.7756944444445,2110.8,675.2,55.458333333333336,0.2138888888888889,13.7,73.65208333333334,-210.61666666666667,-167.0,-239.3,3.5125,1941.2055555555553,2000.0,651.1,71.66805555555555,-636.7805555555556,-583.3,-1000.0,64.6548611111111,458.41319444444446,1000.0,406.1,61.87291666666667,67.8125,97.30763888888889,T06,2.6,23.5,13.40763888888889,2.583263888888889,2.6,23.4,13.466666666666667,2.6213194444444445,22.0,28.0,24.46527777777778,1008.0,1011.0,1009.7083333333334,46.0,73.0,58.833333333333336,0.0,0.0,0.0,0.0,265.2361111111111,266.47222222222223,409.7013888888889,,0
2016-08-14 00:00:00+00:00,1812.5,1330.8,1675.4638888888887,23.898611111111112,80.38888888888889,126.78472222222223,129.84027777777777,113.99305555555556,42.71527777777778,56.270833333333336,64.42361111111111,42.791666666666664,15.9,11.8,14.850694444444445,29.9,0.5,13.145833333333334,2.209722222222222,-0.44652777777777775,93.26111111111112,25.65277777777778,0.0,316152.84027777775,45526009.0,0.0,-5098097,90.34027777777777,95.49305555555556,95.04166666666667,47.666666666666664,54.111111111111114,33.30555555555556,51.625,52.90972222222222,27.78472222222222,-3.0,17.3,6.301388888888889,2.351388888888889,135.27777777777777,49.958333333333336,50.166666666666664,47.84027777777778,44.611111111111114,1896.8736111111111,1.0,49.99930555555555,399.40416666666664,397.54305555555555,399.49652777777777,1596.8395833333334,1610.8055555555557,1574.5965277777777,2106.2,421.1,55.53472222222222,0.2048611111111111,12.853472222222223,55.53888888888889,-212.42222222222222,-165.6,-232.8,2.9944444444444445,1895.7777777777778,2000.0,409.5,54.698611111111106,-648.8861111111112,-583.3,-1000.0,39.64722222222222,481.96527777777777,1000.0,406.1,37.06736111111111,68.39583333333333,93.71180555555556,T06,5.2,20.1,12.899305555555555,1.7787499999999998,5.5,20.5,12.962499999999999,1.8079166666666664,23.0,28.0,24.930555555555557,1007.0,1009.0,1007.9583333333334,53.0,71.0,62.09027777777778,0.0,0.0,0.0,0.0,255.09722222222223,256.36805555555554,407.88194444444446,,0
2016-08-15 00:00:00+00:00,2006.2,0.0,1531.5298611111111,61.860416666666666,62.395833333333336,88.55555555555556,90.98611111111111,82.10416666666667,42.875,53.645833333333336,60.5,37.486111111111114,16.6,0.0,13.5625,26.1,0.6000000000000001,8.711805555555555,1.4652777777777777,-1.7215277777777775,93.68541666666667,25.506944444444443,-50.173611111111114,179575.5,25851647.0,-39.666666666666664,-3751944,72.48611111111111,76.66666666666667,75.50694444444444,42.298611111111114,47.31944444444444,32.520833333333336,45.236111111111114,42.52777777777778,26.770833333333332,-3.0,89.7,0.41388888888888886,1.7694444444444446,115.5625,43.99305555555556,44.0625,42.0,40.49305555555556,1077.1513888888887,0.9500000000000001,50.00069444444445,399.0965277777778,397.16875000000005,397.9861111111111,909.8256944444444,933.2104166666666,906.4006944444444,2106.2,-50.4,46.201388888888886,0.5451388888888888,8.625694444444443,162.47291666666666,-156.31875000000002,399.8,-999.8,14.228472222222223,1082.2159722222223,2000.0,0.0,155.88680555555555,-833.2458333333333,0.0,-1000.0,92.12083333333334,756.89375,1000.0,0.0,102.45833333333333,56.09027777777778,95.40972222222223,T06,1.5,17.8,8.39375,1.2011111111111112,1.1,17.9,8.443750000000001,1.2070138888888888,23.0,28.0,24.70138888888889,1006.0,1010.0,1008.3333333333334,56.0,77.0,68.125,0.0,0.0,0.0,0.0,164.76388888888889,165.66666666666666,408.31944444444446,,0
2016-08-16 00:00:00+00:00,1674.2,0.0,885.838888888889,133.83055555555555,46.40277777777778,53.75694444444444,54.263888888888886,52.02777777777778,41.173611111111114,48.40972222222222,51.28472222222222,37.333333333333336,14.8,0.0,7.779166666666667,15.6,0.4,3.9756944444444446,0.7291666666666666,-1.0479166666666668,125.4659722222222,28.694444444444443,-907.5694444444445,18239.506944444445,2495799.0,-1064.701388888889,-1224605,54.22222222222222,57.270833333333336,54.458333333333336,40.06944444444444,45.84027777777778,36.69444444444444,44.74305555555556,36.388888888888886,30.59027777777778,-3.0,89.7,8.684722222222222,3.8159722222222223,85.92361111111111,40.645833333333336,40.625,38.74305555555556,40.270833333333336,103.99097222222223,0.6916666666666668,50.0,398.6486111111111,397.2006944444445,396.0881944444444,117.23750000000001,131.0,121.01805555555555,973.2,-50.7,43.416666666666664,1.2472222222222222,3.9854166666666666,40.71944444444445,-51.02222222222222,1000.7,-990.9,44.02222222222222,118.0201388888889,982.4,0.0,44.30347222222222,-370.4423611111111,0.0,-1000.0,98.22361111111111,370.4423611111111,1000.0,0.0,98.22361111111111,43.770833333333336,126.52291666666666,T06,0.2,10.0,4.238888888888889,0.49347222222222226,0.2,9.9,4.216666666666667,0.4964583333333333,23.0,34.0,27.65277777777778,1006.0,1009.0,1007.5486111111111,32.0,77.0,56.111111111111114,0.0,0.0,0.0,0.0,81.64583333333333,81.11805555555556,407.52777777777777,,0
