timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-06-19 00:00:00+00:00,1844.2,1187.7,1605.2458333333334,39.71736111111111,70.72222222222223,110.73611111111111,109.73611111111111,107.09722222222223,44.236111111111114,55.22222222222222,62.34722222222222,40.361111111111114,16.0,10.5,14.222916666666666,45.2,0.5,11.147916666666667,2.0784722222222225,-0.073611111111111,104.44652777777777,27.28472222222222,-6.527777777777778,231379.97222222222,33317776.0,-6.138888888888889,-4407959,87.52777777777777,99.34027777777777,98.67361111111111,44.513888888888886,49.041666666666664,35.451388888888886,48.81944444444444,47.34722222222222,29.0625,-3.1,19.2,3.0875000000000004,1.3659722222222224,113.59722222222223,45.895833333333336,45.75694444444444,47.30555555555556,42.798611111111114,1388.257638888889,0.9847222222222223,50.00069444444445,399.8333333333333,397.78194444444443,398.35069444444446,1162.0805555555555,1180.2180555555556,1158.115277777778,2105.1,-50.5,49.00694444444444,0.33958333333333335,10.7625,140.82569444444445,-183.66875,4.9,-235.9,5.023611111111111,1387.3548611111112,2000.0,0.0,139.64999999999998,-826.0770833333333,0.0,-1000.0,51.59722222222222,722.5020833333333,1000.0,0.0,70.86041666666667,72.42361111111111,104.53125,T07,0.5,22.9,10.845833333333333,3.1134027777777775,0.3,20.8,10.428472222222222,1.8439583333333336,24.0,30.0,26.645833333333332,1005.0,1007.0,1005.7916666666666,44.0,66.0,53.104166666666664,0.0,0.0,0.0,0.0,213.97222222222223,205.65277777777777,405.7638888888889,,0
2017-06-20 00:00:00+00:00,1817.4,55.4,1578.677777777778,44.60277777777778,69.65972222222223,110.40277777777777,109.38194444444444,106.75694444444444,43.979166666666664,55.18055555555556,61.8125,39.791666666666664,15.9,0.0,13.98263888888889,43.6,0.7000000000000001,10.684722222222222,2.0340277777777778,-0.43472222222222223,99.66874999999999,26.569444444444443,-56.708333333333336,223627.53472222222,32194199.0,-50.048611111111114,-4278844,88.11111111111111,100.47222222222223,100.5625,43.93055555555556,48.84722222222222,34.44444444444444,48.63194444444444,46.645833333333336,28.02777777777778,-3.0,83.5,3.096527777777778,1.8187499999999999,113.58333333333333,45.25,45.11805555555556,46.65972222222222,42.173611111111114,1341.3645833333333,0.9645833333333333,49.99930555555555,399.90486111111113,397.88680555555555,398.48333333333335,1126.4055555555556,1142.1145833333333,1121.1569444444444,2110.3,-50.3,48.763888888888886,0.3854166666666667,10.356944444444444,125.67847222222223,-178.28750000000002,459.7,-227.5,7.13611111111111,1345.7770833333334,2000.0,0.0,124.37986111111111,-778.651388888889,0.0,-1000.0,79.61736111111111,671.375,1000.0,0.0,85.40208333333334,71.54166666666667,100.10694444444444,T07,1.4,25.5,10.518055555555556,3.1117361111111115,1.3,23.0,10.508333333333333,1.3605555555555555,23.0,30.0,25.96527777777778,1005.0,1008.0,1006.9236111111111,44.0,77.0,60.833333333333336,0.0,0.0,0.0,0.0,207.35416666666666,207.19444444444446,406.8611111111111,,0
2017-06-21 00:00:00+00:00,1786.8,0.0,1076.9423611111113,72.26875000000001,48.201388888888886,66.50694444444444,66.36111111111111,65.80555555555556,46.68055555555556,49.06944444444444,51.798611111111114,34.09722222222222,15.7,0.0,9.503472222222221,27.6,0.4,5.15,1.0347222222222223,-4.010416666666667,201.35763888888889,24.84722222222222,-676.8125,51131.21527777778,7265438.0,-881.2847222222222,-1697456,68.56944444444444,78.1875,75.86111111111111,38.25,41.02777777777778,35.25694444444444,41.84722222222222,35.416666666666664,28.82638888888889,-3.1,89.7,5.577083333333333,1.9000000000000001,84.59027777777777,38.44444444444444,38.326388888888886,40.19444444444444,37.93055555555556,302.67499999999995,0.7444444444444445,50.0,399.8527777777778,398.31875,397.6875,279.80069444444445,293.0826388888889,281.46180555555554,2103.2,-50.4,39.15972222222222,0.6506944444444445,5.013194444444444,74.68958333333333,-70.73472222222222,1000.2,-947.3,34.84513888888889,311.6076388888889,2000.0,0.0,76.12569444444445,-498.71597222222226,0.0,-1000.0,139.12986111111113,482.90416666666664,1000.0,0.0,140.5284722222222,50.416666666666664,205.36944444444444,T07,0.4,15.0,4.810416666666667,0.7834722222222222,0.2,14.8,4.665277777777778,0.8096527777777778,21.0,26.0,23.854166666666668,1007.0,1010.0,1008.3472222222222,49.0,85.0,73.8125,0.0,0.0,0.0,0.0,93.09722222222223,90.11111111111111,408.2986111111111,,0
2017-06-22 00:00:00+00:00,1661.9,0.0,595.0212598425196,84.28346456692914,37.68503937007874,46.732283464566926,46.71653543307087,46.496062992125985,41.818897637795274,43.8503937007874,44.645669291338585,31.480314960629922,14.7,0.0,5.2062992125984255,25.0,0.4,3.1866141732283464,0.6464566929133859,16.032283464566927,264.06141732283464,23.401574803149607,-869.4173228346457,10063.574803149606,1167657.0,-1030.4724409448818,-617230,65.31496062992126,70.26771653543307,69.28346456692914,35.503937007874015,36.54330708661417,34.85826771653543,38.48031496062992,29.913385826771652,28.480314960629922,-3.0,90.0,14.71732283464567,2.3496062992125983,57.44881889763779,35.30708661417323,35.181102362204726,37.07086614173228,35.59842519685039,55.16062992125984,0.6755905511811024,50.000787401574804,399.363779527559,398.56299212598424,396.8047244094488,70.72125984251969,77.21338582677166,74.00787401574803,942.6,-50.3,34.22834645669291,0.7842519685039371,3.1708661417322834,28.351181102362204,-29.175590551181102,999.9,-735.6,36.27165354330709,66.97086614173227,956.4,0.0,29.071653543307086,-211.9724409448819,0.0,-1000.0,71.05826771653543,211.9724409448819,1000.0,0.0,71.05826771653543,38.95275590551181,276.3748031496063,T07,0.0,9.5,3.276388888888889,0.238125,0.0,9.7,3.301388888888889,0.25048611111111113,19.0,26.0,22.38888888888889,1009.0,1013.0,1010.5833333333334,65.0,96.0,80.59027777777777,0.0,0.0,0.0,0.0,62.291666666666664,62.701388888888886,410.50694444444446,GENERATOR_BEARING,1
2017-06-23 00:00:00+00:00,1671.6,0.0,581.7534722222222,71.90694444444445,38.59027777777778,47.236111111111114,47.166666666666664,46.90972222222222,41.673611111111114,44.25694444444444,44.90277777777778,32.99305555555556,14.8,0.0,4.930555555555555,21.5,0.4,3.2756944444444445,0.6159722222222223,19.78402777777778,258.36319444444445,25.95138888888889,-738.7430555555555,13315.631944444445,1811071.0,-779.9097222222222,-813373,76.22222222222223,78.84027777777777,76.8125,36.145833333333336,37.56944444444444,36.02777777777778,39.611111111111114,31.21527777777778,29.59027777777778,-3.0,85.2,14.3125,1.6729166666666666,57.138888888888886,35.90277777777778,35.770833333333336,37.63194444444444,36.270833333333336,75.46319444444445,0.7222222222222223,49.99930555555555,399.0763888888889,398.27152777777775,396.5597222222222,81.5013888888889,89.74722222222222,85.13472222222222,1043.2,-49.9,35.166666666666664,0.64375,3.245138888888889,32.21527777777778,-33.89375,937.1,-968.1,26.883333333333333,84.76319444444444,1070.9,0.0,32.451388888888886,-256.1166666666667,0.0,-1000.0,71.04791666666667,256.1166666666667,1000.0,0.0,71.04791666666667,40.388888888888886,261.0763888888889,T07,0.0,8.6,3.240972222222222,0.24229166666666668,0.0,8.9,3.222916666666667,0.25222222222222224,19.0,33.0,24.86111111111111,1011.0,1014.0,1012.8402777777778,19.0,97.0,68.98611111111111,0.0,1.0,0.013888888888888888,0.0,61.479166666666664,61.138888888888886,412.75,GENERATOR_BEARING,1
2017-06-24 00:00:00+00:00,1710.0,0.0,956.9472222222222,115.80208333333333,51.15972222222222,65.48611111111111,65.40972222222223,65.0,44.38194444444444,50.88194444444444,53.6875,39.61805555555556,15.1,0.0,8.40763888888889,40.2,0.4,4.572222222222222,0.9583333333333334,2.2270833333333333,108.24375,32.451388888888886,-891.1666666666666,35605.73611111111,4998900.0,-1189.5,-1490032,81.5625,85.84027777777777,83.35416666666667,41.34027777777778,45.09722222222222,40.50694444444444,45.78472222222222,40.486111111111114,34.40972222222222,-3.1,89.2,9.672916666666667,3.3986111111111112,80.0,41.361111111111114,41.291666666666664,43.201388888888886,42.041666666666664,208.28194444444443,0.7013888888888888,50.0,399.39374999999995,398.0388888888889,396.8076388888889,202.39583333333334,215.7111111111111,207.07916666666668,2098.2,-50.5,42.701388888888886,1.0625,4.450694444444444,76.73958333333333,-62.10347222222222,1001.0,-991.9,45.295833333333334,220.3409722222222,2000.0,0.0,79.6263888888889,-421.6277777777778,0.0,-1000.0,116.8111111111111,417.78541666666666,1000.0,0.0,120.52152777777776,54.0,93.51944444444445,T07,0.5,15.9,4.840277777777778,0.8561111111111112,0.5,14.2,4.911111111111111,0.6528472222222222,26.0,38.0,32.05555555555556,1006.0,1013.0,1008.7083333333334,17.0,50.0,28.305555555555557,0.0,0.0,0.0,0.0,93.67361111111111,95.01388888888889,408.6736111111111,GENERATOR_BEARING,1
2017-06-25 00:00:00+00:00,1731.3,0.0,1002.8000000000001,181.9659722222222,51.423611111111114,66.08333333333333,65.98611111111111,65.52777777777777,46.173611111111114,52.013888888888886,54.44444444444444,38.97222222222222,15.3,0.0,8.806944444444445,27.6,0.4,4.827083333333333,1.0923611111111111,-0.6312500000000002,167.84375,31.305555555555557,-1341.4930555555557,41885.041666666664,5838270.0,-1465.701388888889,-1552062,69.63194444444444,77.10416666666667,74.20138888888889,42.625,45.951388888888886,39.80555555555556,46.59027777777778,40.47222222222222,33.53472222222222,-3.1,89.5,7.388194444444445,4.725,83.0,42.77777777777778,42.6875,44.583333333333336,43.416666666666664,243.27291666666667,0.7638888888888888,49.99930555555555,399.50694444444446,398.00347222222223,397.15277777777777,238.2576388888889,250.29861111111111,240.6930555555556,2088.5,-50.9,43.78472222222222,1.6576388888888889,4.722222222222222,101.89444444444445,-64.6263888888889,1001.2,-1000.5,58.080555555555556,266.49930555555557,2000.0,0.0,103.9361111111111,-464.21875,0.0,-1000.0,146.25069444444443,460.2701388888888,1000.0,0.0,150.81458333333333,55.30555555555556,165.97777777777776,T07,0.3,12.7,4.834722222222222,1.0327083333333333,0.0,13.0,4.892361111111111,0.9046527777777779,27.0,34.0,30.604166666666668,1002.0,1008.0,1004.2430555555555,23.0,41.0,31.229166666666668,0.0,0.0,0.0,0.0,93.47916666666667,94.55555555555556,404.2083333333333,GENERATOR_BEARING,1
2017-06-26 00:00:00+00:00,1610.3,0.0,771.7090277777778,51.87708333333333,42.75694444444444,53.958333333333336,53.875,53.75694444444444,45.770833333333336,47.236111111111114,48.041666666666664,34.31944444444444,14.3,0.0,6.754166666666666,27.3,0.4,3.672222222222222,0.7493055555555556,2.93125,241.23749999999998,26.13888888888889,-747.7222222222222,15661.159722222223,2147535.0,-1042.9375,-1158834,62.80555555555556,70.08333333333333,67.04861111111111,37.083333333333336,39.99305555555556,36.38194444444444,40.53472222222222,34.43055555555556,30.145833333333332,-3.1,89.8,9.868749999999999,1.3201388888888888,68.65972222222223,36.951388888888886,36.84027777777778,38.729166666666664,37.104166666666664,89.48472222222222,0.6923611111111111,49.99930555555555,399.43611111111113,398.01180555555555,397.06111111111113,101.05902777777777,111.48194444444444,101.25694444444444,718.6,-50.2,37.13194444444444,0.4694444444444444,3.625,41.078472222222224,-48.31319444444445,1001.0,-918.1,31.62013888888889,97.17569444444445,725.8,0.0,42.05902777777778,-377.9861111111111,0.0,-1000.0,115.63958333333332,377.9861111111111,1000.0,0.0,115.63958333333332,47.38194444444444,240.8125,T07,0.0,9.4,3.591666666666667,0.31805555555555554,0.0,9.2,3.6118055555555557,0.3255555555555556,21.0,30.0,25.0,1004.0,1006.0,1005.1805555555555,22.0,93.0,62.145833333333336,0.0,0.0,0.0,0.0,68.47916666666667,68.9375,405.1041666666667,GENERATOR_BEARING,1
2017-06-27 00:00:00+00:00,1704.3,154.5,1327.4479166666667,112.22708333333334,47.395833333333336,68.39583333333333,68.21527777777777,67.48611111111111,36.888888888888886,49.96527777777778,54.041666666666664,32.13194444444444,15.1,0.0,11.758333333333333,34.8,0.4,6.052083333333333,1.1645833333333335,-0.1388888888888888,262.85625000000005,22.368055555555557,-310.4375,77211.88194444444,11073807.0,-290.56944444444446,-2516716,61.791666666666664,70.10416666666667,67.75,38.625,39.708333333333336,32.763888888888886,41.38194444444444,33.65972222222222,25.63888888888889,-3.2,53.1,0.7506944444444444,1.8499999999999999,90.54166666666667,39.145833333333336,39.020833333333336,40.80555555555556,38.076388888888886,461.4215277777778,0.8291666666666667,49.99930555555555,398.5875,396.87638888888887,396.75069444444443,414.76666666666665,430.2048611111111,414.18333333333334,2012.5,-50.4,38.90972222222222,0.9923611111111111,5.986805555555556,139.125,-104.84583333333333,962.8,-774.0,47.699305555555554,466.2868055555556,2000.0,0.0,139.77777777777777,-714.5111111111112,0.0,-1000.0,68.24375,709.4972222222223,1000.0,0.0,76.01180555555555,54.00694444444444,262.9944444444444,T07,1.4,12.2,6.345833333333333,0.5397222222222222,1.6,12.3,6.434027777777778,0.5524305555555555,19.0,24.0,21.54861111111111,1004.0,1009.0,1006.5069444444445,53.0,93.0,76.20833333333333,0.0,0.0,0.0,0.0,123.85416666666667,125.50694444444444,406.43055555555554,GENERATOR_BEARING,1
2017-06-28 00:00:00+00:00,1732.3,50.4,1226.8784722222222,97.87569444444445,47.56944444444444,69.66666666666667,69.40277777777777,68.50694444444444,39.145833333333336,49.9375,53.65277777777778,31.569444444444443,15.3,0.0,10.868749999999999,41.6,0.4,6.225694444444445,1.2423611111111112,-1.229861111111111,283.26874999999995,22.28472222222222,-493.90277777777777,92037.36111111111,13182261.0,-539.0625,-2615389,69.17361111111111,76.90972222222223,75.13194444444444,38.826388888888886,39.36805555555556,32.49305555555556,40.44444444444444,33.076388888888886,25.444444444444443,-3.2,84.4,3.716666666666667,1.7194444444444443,85.40972222222223,39.34722222222222,39.22222222222222,41.048611111111114,38.111111111111114,549.3055555555555,0.8375,50.0,399.74861111111113,397.9138888888889,397.4291666666667,474.1652777777778,492.4743055555556,476.61875000000003,2103.4,-50.4,38.13194444444444,0.8604166666666667,6.138194444444444,168.51319444444445,-108.98402777777778,918.4,-624.9,19.234027777777776,556.5597222222223,2000.0,0.0,170.21249999999998,-659.5687499999999,0.0,-1000.0,69.3375,634.2881944444445,1000.0,0.0,87.87152777777777,53.36805555555556,284.49375,T07,1.1,13.9,6.636111111111111,0.6425694444444444,1.4,14.0,6.686111111111111,0.6579861111111112,19.0,23.0,21.36111111111111,1008.0,1010.0,1008.9583333333334,59.0,88.0,73.79861111111111,0.0,0.0,0.0,0.0,129.52777777777777,130.47222222222223,408.93055555555554,GENERATOR_BEARING,1
2017-06-29 00:00:00+00:00,1776.1,1211.1,1518.1743055555555,65.11597222222223,52.375,81.40277777777777,80.90277777777777,79.51388888888889,38.708333333333336,53.666666666666664,58.541666666666664,33.09722222222222,15.6,10.7,13.45,41.6,0.5,7.862500000000001,1.4840277777777777,-1.1937500000000003,293.8881944444445,21.319444444444443,-0.3194444444444444,145305.63888888888,20923966.0,-0.3055555555555556,-3658996,67.94444444444444,77.36805555555556,75.58333333333333,40.354166666666664,41.25694444444444,31.805555555555557,42.083333333333336,35.354166666666664,23.916666666666668,-3.3,11.8,-1.4993055555555557,0.7180555555555556,99.54166666666667,41.3125,41.24305555555556,42.958333333333336,39.166666666666664,871.8326388888888,0.9770833333333333,50.00277777777777,399.39652777777775,397.3659722222222,397.62569444444443,730.3152777777777,754.6743055555556,731.8548611111112,2105.0,-50.4,40.583333333333336,0.570138888888889,7.8062499999999995,206.76527777777778,-152.46249999999998,7.1,-216.7,6.128472222222222,870.8347222222222,2000.0,0.0,206.3201388888889,-955.3416666666667,0.0,-1000.0,66.33125000000001,914.2041666666667,1000.0,0.0,86.09097222222222,58.736111111111114,295.09236111111113,T07,2.1,16.5,8.261805555555556,0.9852083333333334,2.4,16.8,8.286111111111111,0.9922916666666668,17.0,23.0,20.52777777777778,1007.0,1010.0,1008.2291666666666,38.0,87.0,59.05555555555556,0.0,0.0,0.0,0.0,162.22222222222223,162.71527777777777,408.19444444444446,GENERATOR_BEARING,1
2017-06-30 00:00:00+00:00,1742.5,0.0,1439.5819444444444,69.59444444444445,49.958333333333336,75.65972222222223,75.41666666666667,74.32638888888889,37.25694444444444,52.513888888888886,56.916666666666664,32.24305555555556,15.4,0.0,12.743749999999999,40.8,0.4,6.981944444444444,1.3736111111111111,1.8993055555555556,296.58194444444445,20.90277777777778,-87.57638888888889,112186.65277777778,16142269.0,-65.88888888888889,-3204134,65.95833333333333,75.38888888888889,73.81944444444444,39.43055555555556,41.00694444444444,31.6875,41.645833333333336,34.111111111111114,23.881944444444443,-3.3,56.7,-1.06875,0.5645833333333334,97.5625,40.09722222222222,40.02777777777778,41.798611111111114,38.5,672.5305555555556,0.9458333333333333,50.0,399.16597222222225,397.0861111111111,397.1479166666667,567.9652777777778,592.5340277777777,569.0979166666667,2103.0,-50.3,39.729166666666664,0.6208333333333333,6.940972222222222,182.26527777777778,-133.50347222222223,164.3,-212.9,9.0,672.9826388888889,2000.0,0.0,182.26527777777778,-899.2729166666667,0.0,-1000.0,81.68333333333334,878.932638888889,1000.0,0.0,99.65069444444445,58.548611111111114,304.68680555555557,T07,0.6000000000000001,14.8,7.455555555555555,0.9119444444444444,0.5,15.0,7.415972222222223,0.9149999999999999,15.0,24.0,20.09027777777778,1009.0,1012.0,1010.8333333333334,34.0,71.0,50.951388888888886,0.0,0.0,0.0,0.0,145.94444444444446,145.28472222222223,410.7361111111111,GENERATOR_BEARING,1
2017-07-01 00:00:00+00:00,1705.4,0.0,943.5986111111112,110.33611111111111,43.09027777777778,58.354166666666664,58.25694444444444,57.729166666666664,39.916666666666664,48.666666666666664,50.8125,32.166666666666664,15.1,0.0,8.258333333333333,25.4,0.4,4.688888888888889,1.0750000000000002,-0.9541666666666667,134.5027777777778,24.618055555555557,-622.7291666666666,48686.694444444445,6921210.0,-719.5972222222222,-1669993,70.55555555555556,76.16666666666667,74.96527777777777,37.736111111111114,38.666666666666664,34.270833333333336,40.173611111111114,31.6875,27.15972222222222,-3.2,89.6,8.12361111111111,2.573611111111111,72.66666666666667,37.96527777777778,37.84027777777778,39.666666666666664,37.666666666666664,288.3694444444444,0.78125,50.0,399.71875,398.01874999999995,397.2291666666667,260.5180555555555,273.23125000000005,261.44930555555555,2038.8,-50.9,36.708333333333336,0.9916666666666667,4.65,102.99791666666667,-69.57013888888889,1000.4,-1000.1,31.96944444444445,298.18958333333336,2000.0,0.0,102.77777777777777,-476.48749999999995,0.0,-1000.0,108.4423611111111,473.59999999999997,1000.0,0.0,112.61111111111111,47.90972222222222,135.45208333333332,T07,0.0,13.4,4.784722222222222,1.0318055555555556,0.0,12.4,4.789583333333334,0.8491666666666666,17.0,31.0,23.77777777777778,1009.0,1012.0,1009.9652777777778,19.0,76.0,44.78472222222222,0.0,0.0,0.0,0.0,92.375,92.54861111111111,409.9166666666667,GENERATOR_BEARING,1
2017-07-02 00:00:00+00:00,1816.0,1219.7,1651.8097222222223,27.12777777777778,73.11111111111111,123.76388888888889,122.22916666666667,118.76388888888889,44.40972222222222,54.71527777777778,62.451388888888886,38.423611111111114,16.0,10.8,14.637500000000001,46.2,0.4,12.823611111111111,2.3930555555555557,0.26944444444444454,95.3138888888889,24.20138888888889,0.0,293718.5208333333,42295467.0,0.0,-4836074,94.17361111111111,105.65277777777777,106.47222222222223,45.59722222222222,48.52777777777778,33.28472222222222,48.875,48.03472222222222,26.229166666666668,-3.3,19.0,5.844444444444445,2.070138888888889,119.42361111111111,47.361111111111114,47.236111111111114,48.63194444444444,42.94444444444444,1762.322222222222,0.9923611111111111,50.00069444444445,400.73749999999995,398.37083333333334,399.58680555555554,1471.103472222222,1488.7569444444443,1460.3138888888889,2106.8,1.4,50.52777777777778,0.22847222222222222,12.486805555555556,80.43402777777777,-201.50625000000002,-6.3,-231.1,3.4027777777777777,1761.0034722222222,2000.0,0.1,79.10833333333333,-692.4965277777778,-0.3,-1000.0,57.02152777777778,539.6215277777778,1000.0,0.3,59.73819444444444,76.57638888888889,95.05833333333334,T07,1.4,25.7,13.004861111111111,4.965972222222223,1.6,22.3,13.089583333333334,1.796388888888889,20.0,28.0,23.57638888888889,1009.0,1012.0,1010.9722222222222,23.0,75.0,46.55555555555556,0.0,0.0,0.0,0.0,257.2083333333333,258.97222222222223,410.8958333333333,GENERATOR_BEARING,1
2017-07-03 00:00:00+00:00,1850.4,1221.5,1644.517361111111,35.300694444444446,73.21527777777777,121.57638888888889,120.16666666666667,117.04861111111111,45.826388888888886,54.65277777777778,62.298611111111114,39.104166666666664,16.1,10.8,14.570138888888888,46.5,0.8,12.570138888888888,2.454861111111111,0.43055555555555564,98.93263888888889,24.38888888888889,0.0,272481.2013888889,39237293.0,0.0,-4703580,94.8125,108.0625,110.34027777777777,44.84027777777778,48.888888888888886,33.145833333333336,48.49305555555556,48.486111111111114,26.34722222222222,-3.1,23.1,5.0625,1.8597222222222223,118.00694444444444,46.458333333333336,46.361111111111114,47.763888888888886,42.458333333333336,1634.8013888888888,0.9958333333333333,49.99930555555555,400.65486111111113,398.5673611111111,399.7895833333333,1367.6875,1380.7472222222223,1353.451388888889,2110.3,-13.9,49.56944444444444,0.3055555555555556,12.213194444444445,125.10972222222222,-195.97430555555556,0.8,-229.1,4.756944444444445,1633.2541666666666,2000.0,0.0,123.25763888888888,-770.3104166666667,0.0,-1000.0,61.334722222222226,628.6881944444444,1000.0,0.0,75.83263888888888,74.68055555555556,98.49444444444445,T07,3.0,28.5,13.352083333333333,3.648888888888889,3.2,25.5,12.560416666666667,2.1393055555555556,21.0,27.0,23.90972222222222,1007.0,1011.0,1008.5902777777778,30.0,67.0,49.076388888888886,0.0,0.0,0.0,0.0,264.1111111111111,248.35416666666666,408.5625,GENERATOR_BEARING,1
2017-07-04 00:00:00+00:00,1907.0,0.0,848.441134751773,32.94326241134752,52.05673758865248,75.94326241134752,75.29078014184397,73.57446808510639,41.843971631205676,49.709219858156025,51.304964539007095,35.09219858156028,16.4,0.0,7.466666666666667,42.3,0.5,10.673758865248226,2.1645390070921984,1.2723404255319148,111.9049645390071,25.31205673758865,-798.5106382978723,139176.68085106384,19511323.0,-746.468085106383,-2492657,79.16312056737588,88.24113475177305,88.06382978723404,39.737588652482266,41.99290780141844,32.170212765957444,42.41843971631206,38.326241134751776,26.368794326241133,-2.5,90.0,44.305673758865254,1.8078014184397164,74.94326241134752,40.361702127659576,40.212765957446805,41.758865248226954,38.638297872340424,832.4014184397164,0.8517730496453901,50.0,401.6914893617021,399.6695035460993,400.90709219858155,704.3085106382979,713.3092198581561,699.9794326241135,2108.0,-46.9,40.6241134751773,0.2567375886524823,10.433333333333334,127.23758865248227,-106.04113475177304,1001.0,-220.7,6.811347517730496,1594.3872340425532,2000.0,0.0,264.88510638297873,-424.5758865248227,0.0,-1000.0,69.80567375886525,346.77872340425535,1000.0,0.0,84.7645390070922,55.05673758865248,110.63262411347519,T07,2.6,20.2,11.14375,2.8816666666666664,2.5,18.3,10.73263888888889,2.2965277777777775,22.0,28.0,24.51388888888889,1005.0,1008.0,1006.4583333333334,45.0,78.0,56.208333333333336,0.0,0.0,0.0,0.0,219.90277777777777,211.71527777777777,406.40972222222223,GENERATOR_BEARING,1
2017-07-05 00:00:00+00:00,1745.2,0.0,1146.9305555555557,100.3388888888889,49.888888888888886,71.26388888888889,71.02777777777777,70.41666666666667,38.56944444444444,50.19444444444444,53.541666666666664,33.05555555555556,15.4,0.0,10.083333333333334,28.6,0.4,5.713888888888889,1.026388888888889,1.1055555555555556,155.39444444444445,22.5,-553.9305555555555,67967.94444444444,4853809.0,-559.5416666666666,-1098707,68.27777777777777,76.27777777777777,75.23611111111111,38.625,41.5,30.77777777777778,41.18055555555556,34.513888888888886,24.13888888888889,-3.3,90.0,6.698611111111111,2.6930555555555555,86.48611111111111,38.916666666666664,38.833333333333336,40.65277777777778,38.041666666666664,404.3263888888889,0.851388888888889,49.99583333333333,399.78333333333336,397.92777777777775,397.53194444444443,353.7013888888889,372.3125,354.06944444444446,2103.3,-50.2,38.736111111111114,0.9180555555555555,5.683333333333334,89.22916666666667,-91.57083333333334,1000.5,-858.7,27.484722222222224,421.29999999999995,2000.0,0.0,91.03472222222223,-666.2458333333333,0.0,-1000.0,96.98611111111111,655.3277777777778,1000.0,0.0,99.60833333333333,54.19444444444444,154.29305555555555,T07,0.4,16.5,5.015277777777778,0.9143750000000002,0.0,16.6,4.953472222222222,0.9462499999999999,21.0,26.0,22.90972222222222,1006.0,1008.0,1007.1111111111111,65.0,84.0,75.83333333333333,0.0,0.0,0.0,0.0,97.10416666666667,95.86111111111111,407.00694444444446,GENERATOR_BEARING,1
2017-07-06 00:00:00+00:00,1457.6,0.0,747.6056338028169,186.25915492957745,35.33802816901409,45.816901408450704,45.774647887323944,45.54929577464789,37.57746478873239,42.53521126760563,44.84507042253521,28.52112676056338,12.9,0.0,6.4591549295774655,12.5,0.4,3.5422535211267605,0.776056338028169,0.8816901408450705,241.38732394366198,20.929577464788732,-902.9295774647887,10248.478873239437,663536.0,-1118.394366197183,-427975,57.16901408450704,58.985915492957744,57.563380281690144,36.225352112676056,35.11267605633803,31.3943661971831,36.309859154929576,27.267605633802816,24.295774647887324,-2.3,90.0,13.439436619718311,5.6042253521126755,58.16901408450704,36.014084507042256,35.901408450704224,37.774647887323944,36.0,56.08450704225352,0.667605633802817,49.99718309859155,399.5323943661972,397.881690140845,396.4211267605634,75.77887323943662,86.6943661971831,79.40281690140846,413.4,-50.4,32.66197183098591,1.7549295774647888,3.5661971830985912,31.367605633802814,-36.24788732394366,1000.9,-789.4,54.436619718309856,73.89577464788734,545.4,0.0,35.76478873239437,-264.8943661971831,0.0,-1000.0,111.74084507042254,264.8943661971831,1000.0,0.0,111.74084507042254,36.943661971830984,240.5295774647887,T07,0.2,9.1,4.192361111111111,0.43895833333333334,0.0,9.2,4.236111111111111,0.4684027777777778,19.0,24.0,20.930555555555557,1007.0,1010.0,1008.2222222222222,47.0,88.0,75.23611111111111,0.0,0.0,0.0,0.0,80.66666666666667,81.59722222222223,408.19444444444446,GENERATOR_BEARING,1
2017-07-07 00:00:00+00:00,1709.0,0.0,816.0833333333334,81.34583333333333,38.763888888888886,52.68055555555556,52.583333333333336,52.21527777777778,41.354166666666664,45.65277777777778,47.02777777777778,30.13888888888889,15.1,0.0,7.179861111111112,37.2,0.4,4.091666666666667,0.9180555555555555,-0.573611111111111,239.90694444444443,21.743055555555557,-553.1180555555555,32842.8125,4649715.0,-616.5555555555555,-1380459,67.75694444444444,70.29861111111111,67.84722222222223,35.548611111111114,37.75,32.31944444444444,38.604166666666664,28.555555555555557,25.958333333333332,-3.1,89.8,9.843055555555557,1.525,68.09027777777777,35.55555555555556,35.458333333333336,37.38194444444444,35.18055555555556,193.7513888888889,0.7513888888888889,50.0,399.78541666666666,398.2131944444444,397.4402777777778,180.95138888888889,191.53958333333333,182.16666666666666,1875.0,-50.4,34.520833333333336,0.7208333333333334,4.035416666666666,79.39444444444445,-57.53541666666667,1000.1,-717.3,25.870833333333334,200.38888888888889,1925.4,0.0,79.65833333333333,-431.25625,0.0,-1000.0,67.82916666666667,431.02777777777777,1000.0,0.0,68.46111111111111,42.111111111111114,237.96458333333334,T07,0.0,12.6,4.268055555555556,0.43006944444444445,0.0,12.9,4.263194444444444,0.45437500000000003,17.0,23.0,20.61111111111111,1008.0,1011.0,1009.2916666666666,56.0,93.0,76.09722222222223,0.0,0.0,0.0,0.0,82.06944444444444,82.10416666666667,409.25694444444446,GENERATOR_BEARING,1
2017-07-08 00:00:00+00:00,1671.4,0.0,1198.8020833333333,98.46597222222222,41.90277777777778,60.416666666666664,60.34722222222222,60.013888888888886,47.65277777777778,47.75694444444444,50.854166666666664,30.583333333333332,14.8,0.0,10.619444444444445,41.1,0.4,4.794444444444444,0.984027777777778,1.4090277777777778,227.27430555555554,21.63888888888889,-394.4513888888889,29973.041666666668,4259319.0,-513.9583333333334,-1756316,75.72222222222223,79.60416666666667,77.21527777777777,38.520833333333336,39.68055555555556,33.06944444444444,39.9375,29.506944444444443,25.8125,-3.1,89.8,1.7180555555555557,2.4694444444444446,87.09027777777777,38.59722222222222,38.52777777777778,40.388888888888886,38.041666666666664,177.48819444444445,0.7625000000000001,50.00069444444445,399.31666666666666,397.40416666666664,396.99027777777775,179.1875,195.6847222222222,181.05694444444444,1122.0,-51.0,36.84027777777778,0.8756944444444444,4.754861111111111,77.23402777777778,-73.13819444444444,1000.0,-977.6,52.93333333333333,184.23680555555558,1128.4,0.0,77.23124999999999,-597.6881944444444,0.0,-1000.0,170.45972222222224,597.6881944444444,1000.0,0.0,170.45972222222224,43.11805555555556,225.86527777777778,T07,1.4,10.3,5.197916666666667,0.4756944444444444,1.4,10.1,5.267361111111111,0.5127777777777778,19.0,23.0,20.84027777777778,1009.0,1011.0,1010.1458333333334,67.0,93.0,81.97916666666667,0.0,0.0,0.0,0.0,100.84027777777777,102.16666666666667,410.1111111111111,GENERATOR_BEARING,1
2017-07-09 00:00:00+00:00,1606.1,48.9,963.1020833333334,145.25625000000002,39.19444444444444,53.479166666666664,53.4375,53.208333333333336,47.81944444444444,45.104166666666664,47.80555555555556,30.84722222222222,14.2,0.0,8.510416666666666,23.2,0.4,3.931944444444445,0.8326388888888889,-2.676388888888889,242.07083333333333,22.77777777777778,-734.3541666666666,12604.444444444445,1709288.0,-1218.4166666666667,-1058284,75.11805555555556,78.56944444444444,75.61111111111111,37.201388888888886,38.701388888888886,34.24305555555556,38.923611111111114,29.34027777777778,27.395833333333332,-2.8,71.3,6.834722222222222,3.7819444444444446,72.375,37.166666666666664,37.048611111111114,38.96527777777778,37.173611111111114,71.21597222222222,0.6097222222222222,50.00069444444445,399.5388888888889,397.6673611111111,396.56597222222223,101.84652777777778,112.52430555555556,104.60555555555555,806.7,-50.4,35.416666666666664,1.323611111111111,3.9250000000000003,41.09652777777777,-44.043055555555554,1000.2,-833.0,71.35277777777777,85.91805555555555,824.4,0.0,45.118750000000006,-319.2590277777778,0.0,-1000.0,136.10277777777776,319.2590277777778,1000.0,0.0,136.10277777777776,38.923611111111114,244.75069444444443,T07,0.5,8.6,4.034027777777777,0.3698611111111111,0.5,8.8,4.063194444444445,0.39798611111111115,19.0,27.0,21.76388888888889,1006.0,1011.0,1008.4166666666666,56.0,92.0,80.68055555555556,0.0,0.0,0.0,0.0,77.48611111111111,77.93055555555556,408.34722222222223,GENERATOR_BEARING,1
2017-07-10 00:00:00+00:00,1645.2,0.0,656.7090277777778,55.90972222222222,38.49305555555556,49.34027777777778,49.3125,48.97222222222222,45.68055555555556,45.423611111111114,46.03472222222222,32.736111111111114,14.6,0.0,5.572222222222222,23.8,0.4,3.5083333333333333,0.6909722222222222,-6.7,237.36666666666667,24.6875,-737.7638888888889,18316.847222222223,2531387.0,-1053.3680555555557,-1054898,76.82638888888889,80.20833333333333,77.09027777777777,35.729166666666664,39.229166666666664,35.583333333333336,39.520833333333336,30.833333333333332,28.604166666666668,-3.1,89.4,12.78125,1.2472222222222222,63.083333333333336,35.53472222222222,35.44444444444444,37.361111111111114,35.65972222222222,105.46111111111111,0.6868055555555556,50.00069444444445,399.5784722222222,398.13472222222225,396.4222222222222,108.36875,121.71111111111112,115.0111111111111,862.6,-49.6,35.486111111111114,0.4833333333333334,3.4680555555555554,37.39861111111111,-43.881249999999994,861.2,-898.7,25.43125,112.99305555555556,884.4,0.0,37.85486111111111,-322.89652777777775,0.0,-1000.0,54.046527777777776,322.89652777777775,1000.0,0.0,54.046527777777776,39.979166666666664,254.06944444444446,T07,0.1,9.5,3.6041666666666665,0.28861111111111115,0.0,9.6,3.5902777777777777,0.29256944444444444,19.0,29.0,23.819444444444443,1003.0,1007.0,1005.1527777777778,24.0,97.0,70.89583333333333,0.0,1.0,0.006944444444444444,0.0,68.74305555555556,68.45833333333333,405.125,GENERATOR_BEARING,1
2017-07-11 00:00:00+00:00,1688.7,0.0,774.4659722222223,42.95625,42.5625,54.541666666666664,54.49305555555556,54.125,46.63194444444444,47.09027777777778,48.34722222222222,35.63194444444444,15.0,0.0,6.762499999999999,25.4,0.4,4.127777777777777,0.8326388888888889,-1.2118055555555556,130.50972222222222,28.229166666666668,-635.375,32237.9375,4550767.0,-1181.8402777777778,-1450995,79.95138888888889,83.4375,80.34027777777777,38.666666666666664,42.21527777777778,37.06944444444444,42.18055555555556,34.25694444444444,30.895833333333332,-3.3,24.5,10.45625,0.3611111111111111,68.05555555555556,38.5625,38.458333333333336,40.34722222222222,38.895833333333336,189.66319444444446,0.6972222222222223,50.00069444444445,399.1645833333333,397.7590277777778,396.53819444444446,170.96388888888887,184.6138888888889,175.4972222222222,1513.5,-50.5,39.02777777777778,0.3805555555555556,4.047916666666667,62.865972222222226,-60.46319444444445,583.3,-976.1,9.325694444444444,194.79027777777776,1562.5,0.0,62.64930555555556,-463.0402777777778,0.0,-1000.0,71.37777777777778,463.02916666666664,1000.0,0.0,71.47569444444444,45.138888888888886,171.73680555555555,T07,0.0,11.5,4.113888888888889,0.7206944444444444,0.0,10.6,4.088888888888889,0.4142361111111111,21.0,35.0,27.520833333333332,1005.0,1007.0,1005.5,25.0,86.0,48.63194444444444,0.0,0.0,0.0,0.0,79.01388888888889,78.52083333333333,405.47222222222223,GENERATOR_BEARING,1
2017-07-12 00:00:00+00:00,1711.2,0.0,1244.1256944444444,95.98541666666667,55.604166666666664,74.94444444444444,74.79861111111111,74.16666666666667,43.645833333333336,53.1875,57.11805555555556,40.18055555555556,15.1,0.0,10.98611111111111,30.8,0.4,5.88125,1.0,0.13611111111111118,113.65277777777777,31.48611111111111,-706.4930555555555,70132.60416666667,9997363.0,-782.3402777777778,-2234449,74.75694444444444,82.6875,78.88194444444444,40.9375,47.06944444444444,39.479166666666664,45.81944444444444,42.40277777777778,33.229166666666664,-3.2,89.3,2.615972222222222,1.8555555555555554,92.57638888888889,41.361111111111114,41.28472222222222,43.166666666666664,41.1875,416.55625,0.8472222222222222,50.00208333333333,399.07500000000005,397.53125,396.5833333333333,370.27152777777775,388.79583333333335,376.1694444444445,2034.9,-50.5,43.03472222222222,0.8659722222222223,5.759027777777778,98.48680555555556,-93.16111111111111,1000.2,-912.4,32.13194444444444,425.18888888888887,2000.0,0.0,99.54722222222222,-699.9625000000001,0.0,-1000.0,66.94166666666666,697.3055555555555,1000.0,0.0,69.14583333333333,60.673611111111114,116.01319444444445,T07,0.5,12.5,5.203472222222222,0.9490277777777778,0.4,12.0,5.820138888888889,0.5594444444444444,26.0,39.0,30.819444444444443,1006.0,1009.0,1007.2847222222222,21.0,42.0,33.326388888888886,0.0,0.0,0.0,0.0,100.86111111111111,113.22916666666667,407.2291666666667,GENERATOR_BEARING,1
2017-07-13 00:00:00+00:00,1675.7,0.0,966.4965277777778,85.84166666666667,50.5625,63.576388888888886,63.513888888888886,63.270833333333336,44.979166666666664,50.61805555555556,52.861111111111114,40.548611111111114,14.8,0.0,8.496527777777779,22.4,0.4,4.331250000000001,0.7784722222222222,2.240277777777778,92.14791666666666,33.125,-859.0555555555555,25790.354166666668,3590106.0,-1181.75,-1543838,68.40972222222223,76.16666666666667,72.31944444444444,42.47222222222222,47.333333333333336,41.201388888888886,46.74305555555556,41.75,34.96527777777778,-3.2,67.5,6.8069444444444445,2.03125,79.91666666666667,42.49305555555556,42.43055555555556,44.361111111111114,43.40972222222222,149.60902777777778,0.6833333333333333,50.00069444444445,398.9222222222222,397.3805555555556,396.02152777777775,152.82083333333333,168.11944444444444,155.42430555555555,1401.6,-50.5,43.68055555555556,0.7520833333333333,4.204166666666667,54.37083333333333,-64.34861111111111,895.7,-534.0,27.379166666666666,160.53958333333333,1418.8,0.0,55.02986111111111,-406.8798611111111,0.0,-1000.0,91.86180555555556,406.8798611111111,1000.0,0.0,91.86319444444445,54.013888888888886,92.4076388888889,T07,0.0,11.9,4.076388888888889,0.6822222222222222,0.0,11.0,4.279166666666667,0.4726388888888889,29.0,38.0,32.736111111111114,1006.0,1008.0,1007.0902777777778,28.0,43.0,34.416666666666664,0.0,0.0,0.0,0.0,78.34722222222223,82.3125,407.0486111111111,GENERATOR_BEARING,1
2017-07-14 00:00:00+00:00,1596.9,0.0,786.9236111111111,104.375,46.270833333333336,57.076388888888886,57.020833333333336,56.84722222222222,46.0625,49.548611111111114,50.486111111111114,38.048611111111114,14.2,0.0,6.859722222222222,40.0,0.4,3.622916666666667,0.7243055555555556,0.6875,102.02222222222223,30.21527777777778,-1271.326388888889,11432.569444444445,1463219.0,-1713.201388888889,-1083909,65.95138888888889,73.80555555555556,69.75694444444444,40.40277777777778,45.479166666666664,39.520833333333336,44.708333333333336,38.21527777777778,33.27777777777778,-3.0,89.7,10.207638888888889,3.0104166666666665,74.18055555555556,40.15972222222222,40.09722222222222,41.979166666666664,41.104166666666664,60.96111111111111,0.6291666666666668,50.0,399.8277777777778,398.35833333333335,396.6701388888889,86.54027777777777,99.18611111111112,90.80277777777778,740.2,-50.7,41.513888888888886,0.9597222222222221,3.540277777777778,35.7375,-45.14791666666667,1000.2,-912.6,49.37013888888889,75.52916666666667,757.9,0.0,36.25694444444444,-297.4625,0.0,-1000.0,124.21944444444443,297.4625,1000.0,0.0,124.21944444444443,47.388888888888886,98.83541666666666,T07,0.0,9.7,3.4604166666666667,0.49486111111111114,0.0,8.7,3.577777777777778,0.4020138888888889,23.0,35.0,29.604166666666668,1005.0,1008.0,1006.7152777777778,34.0,73.0,51.270833333333336,0.0,0.0,0.0,0.0,65.88194444444444,68.27083333333333,406.6111111111111,GENERATOR_BEARING,1
2017-07-15 00:00:00+00:00,1754.1,1216.5,1434.7291666666667,57.83958333333333,53.673611111111114,76.40277777777777,76.34027777777777,75.49305555555556,44.0,53.083333333333336,57.833333333333336,37.30555555555556,15.5,10.8,12.708333333333334,35.7,0.5,6.716666666666667,1.1659722222222222,0.15833333333333324,92.61180555555556,27.930555555555557,0.0,90841.88888888889,13081232.0,0.0,-2880562,67.94444444444444,76.73611111111111,73.15277777777777,40.40277777777778,45.604166666666664,36.333333333333336,44.99305555555556,39.69444444444444,30.04861111111111,-3.3,5.8,-1.651388888888889,0.3888888888888889,98.38194444444444,41.020833333333336,40.986111111111114,42.77777777777778,40.208333333333336,545.0541666666667,0.9402777777777778,50.00138888888889,399.6,397.2076388888889,397.03333333333336,455.3027777777778,489.0354166666667,464.2729166666667,2102.4,-49.7,42.55555555555556,0.5062500000000001,6.574305555555556,123.97430555555555,-120.02083333333333,553.8,-700.3,9.165277777777778,545.0618055555556,2000.0,0.0,124.39027777777778,-916.9298611111111,0.0,-1000.0,58.43680555555555,908.5076388888889,1000.0,0.0,64.78819444444444,57.861111111111114,92.45972222222223,T07,0.8,16.9,6.971527777777777,1.2181944444444444,0.8,14.7,6.933333333333334,0.665138888888889,23.0,33.0,27.368055555555557,1006.0,1009.0,1007.3611111111111,45.0,91.0,66.96527777777777,0.0,0.0,0.0,0.0,136.24305555555554,135.52083333333334,407.31944444444446,GENERATOR_BEARING,1
2017-07-16 00:00:00+00:00,1785.4,1254.1,1665.040972222222,19.740972222222222,73.13888888888889,119.96527777777777,119.07638888888889,115.59027777777777,45.77777777777778,54.986111111111114,63.09722222222222,40.77777777777778,15.7,11.1,14.752777777777778,43.0,0.4,11.410416666666666,2.0618055555555554,-1.3298611111111112,89.08680555555556,27.354166666666668,0.0,280748.9236111111,40427845.0,0.0,-4353140,89.77083333333333,102.22916666666667,101.95138888888889,46.638888888888886,50.541666666666664,35.40972222222222,49.916666666666664,49.291666666666664,29.1875,-2.8,14.4,1.9194444444444443,1.4,117.51388888888889,48.28472222222222,48.1875,49.604166666666664,44.416666666666664,1684.5284722222223,1.0,50.0,401.5055555555556,398.7576388888889,399.40555555555557,1394.4229166666667,1426.2875,1396.4777777777776,2106.5,278.1,51.229166666666664,0.16666666666666666,10.989583333333334,128.4173611111111,-181.38472222222222,-91.8,-229.7,3.7777777777777777,1689.826388888889,2000.0,268.7,127.60138888888888,-816.4368055555556,-583.3,-1000.0,72.23541666666667,657.9777777777778,1000.0,406.1,91.25625,75.89583333333333,90.42152777777778,T07,4.1,18.3,10.325694444444444,2.6339583333333336,5.4,17.2,10.875,0.7943055555555555,24.0,31.0,26.6875,1007.0,1009.0,1007.8819444444445,34.0,83.0,61.49305555555556,0.0,0.0,0.0,0.0,203.5625,214.59722222222223,407.86805555555554,GENERATOR_BEARING,1
2017-07-17 00:00:00+00:00,1822.4,0.0,1443.6,25.164583333333333,78.40972222222223,127.64583333333333,126.52083333333333,122.94444444444444,44.916666666666664,56.208333333333336,63.09722222222222,40.88194444444444,16.1,0.0,12.76736111111111,45.0,0.6000000000000001,12.959027777777777,2.3777777777777778,-0.3618055555555556,89.72222222222223,26.61111111111111,-530.1041666666666,276273.3611111111,39707029.0,-578.3819444444445,-4180234,102.01388888888889,116.875,118.92361111111111,45.673611111111114,52.59722222222222,34.451388888888886,51.63194444444444,51.729166666666664,28.069444444444443,-2.5,86.1,17.570138888888888,2.197222222222222,119.40277777777777,47.201388888888886,47.111111111111114,48.423611111111114,43.40277777777778,1654.4208333333333,0.9500000000000001,50.0,401.3840277777778,398.8326388888889,399.74652777777777,1380.353472222222,1401.1513888888887,1377.615277777778,2107.6,-48.6,53.34027777777778,0.20208333333333334,12.539583333333333,59.361111111111114,-174.16597222222222,-18.0,-231.2,4.524305555555555,1849.3798611111113,2000.0,127.0,77.62222222222222,-552.7229166666666,0.0,-1000.0,47.46319444444444,399.77986111111113,1000.0,0.0,44.50763888888889,77.19444444444444,90.07986111111111,T07,4.1,21.7,11.425,3.4688194444444442,4.5,19.7,12.3625,1.3000694444444445,24.0,29.0,26.208333333333332,1004.0,1008.0,1005.8125,48.0,74.0,58.44444444444444,0.0,0.0,0.0,0.0,225.61111111111111,244.375,405.7638888888889,GENERATOR_BEARING,1
2017-07-18 00:00:00+00:00,1759.3,0.0,1208.6368055555556,89.7763888888889,54.923611111111114,76.79861111111111,76.55555555555556,75.45138888888889,47.22222222222222,52.375,56.55555555555556,38.25694444444444,15.5,0.0,10.636111111111111,43.5,0.4,8.095833333333333,1.5354166666666667,1.8645833333333333,136.425,28.47222222222222,-824.4513888888889,108512.67361111111,15507104.0,-974.4652777777778,-2921600,74.77777777777777,84.47222222222223,83.66666666666667,41.18055555555556,45.645833333333336,36.81944444444444,44.236111111111114,40.861111111111114,30.444444444444443,-3.3,89.8,12.551388888888889,2.0326388888888887,87.08333333333333,41.791666666666664,41.74305555555556,43.583333333333336,40.958333333333336,646.1624999999999,0.8423611111111111,50.0,400.24861111111113,398.2111111111111,397.9548611111111,562.1576388888889,579.5374999999999,561.8652777777778,2105.0,-52.8,41.979166666666664,0.7888888888888889,7.903472222222222,146.45277777777778,-121.77083333333333,902.4,-946.2,26.238194444444446,898.098611111111,2000.0,0.0,151.81041666666667,-659.1583333333333,0.0,-1000.0,57.04236111111111,636.3381944444444,1000.0,0.0,68.74583333333334,57.388888888888886,134.56041666666667,T07,0.7000000000000001,21.6,8.050694444444444,1.9706249999999998,0.8,18.8,7.739583333333333,1.2629861111111111,24.0,33.0,27.868055555555557,1003.0,1007.0,1004.2569444444445,30.0,83.0,51.84722222222222,0.0,0.0,0.0,0.0,157.97222222222223,151.65972222222223,404.19444444444446,GENERATOR_BEARING,1
2017-07-19 00:00:00+00:00,1668.1,0.0,981.7312499999999,138.7826388888889,41.90277777777778,55.61805555555556,55.5625,55.263888888888886,47.96527777777778,47.673611111111114,49.81944444444444,32.458333333333336,14.8,0.0,8.665972222222223,23.1,0.4,4.477083333333334,0.9215277777777777,1.3763888888888889,236.19375000000002,23.84027777777778,-975.9027777777778,29439.51388888889,4098761.0,-1313.1527777777778,-1474378,61.34722222222222,69.52777777777777,67.92361111111111,37.270833333333336,40.583333333333336,34.44444444444444,40.25,32.40972222222222,28.04861111111111,-3.1,89.8,7.432638888888889,3.3993055555555554,73.59722222222223,37.40277777777778,37.28472222222222,39.18055555555556,37.40277777777778,170.8097222222222,0.7291666666666666,50.0,399.7840277777778,398.0236111111111,396.85555555555555,171.02152777777778,185.07222222222222,174.73402777777778,1409.1,-50.4,37.208333333333336,1.2583333333333333,4.440972222222222,67.77430555555556,-61.388888888888886,1000.6,-946.3,43.93055555555556,185.82916666666668,1450.8,0.0,70.41388888888889,-433.83194444444445,0.0,-1000.0,103.50069444444445,433.83194444444445,1000.0,0.0,103.50833333333334,42.138888888888886,234.8173611111111,T07,0.7000000000000001,10.6,4.859027777777778,0.43833333333333335,0.5,10.9,4.854166666666667,0.4707638888888889,20.0,26.0,22.881944444444443,1006.0,1009.0,1007.4097222222222,60.0,98.0,80.95138888888889,0.0,0.0,0.0,0.0,93.99305555555556,93.89583333333333,407.3263888888889,GENERATOR_BEARING,1
2017-07-20 00:00:00+00:00,1680.3,0.0,855.6597222222222,82.57222222222222,39.21527777777778,52.458333333333336,52.388888888888886,52.09722222222222,46.84027777777778,47.020833333333336,48.6875,31.26388888888889,14.9,0.0,7.469444444444444,28.9,0.4,4.5881944444444445,0.9305555555555556,0.7791666666666667,229.7159722222222,22.729166666666668,-776.25,27434.25,3838752.0,-1196.0208333333333,-1569530,67.86111111111111,73.56944444444444,72.75694444444444,36.708333333333336,38.96527777777778,33.354166666666664,39.09722222222222,30.09722222222222,26.70138888888889,-3.0,89.8,13.696527777777778,1.867361111111111,67.94444444444444,36.673611111111114,36.55555555555556,38.479166666666664,36.5,159.93958333333333,0.6930555555555555,50.00069444444445,399.0055555555556,397.6069444444445,396.9888888888889,159.16875,168.7375,159.96388888888887,1292.3,-50.6,35.638888888888886,0.7645833333333333,4.576388888888889,70.04930555555556,-65.35416666666667,854.7,-851.8,26.79861111111111,212.2513888888889,1500.1,0.0,82.77916666666667,-443.6354166666667,0.0,-1000.0,92.42708333333333,443.6354166666667,1000.0,0.0,92.42708333333333,39.02777777777778,228.93680555555557,T07,1.2,11.7,4.960416666666666,0.4388194444444445,1.1,12.6,5.011805555555556,0.4675694444444444,20.0,25.0,21.82638888888889,1005.0,1009.0,1007.0555555555555,48.0,96.0,76.5625,0.0,0.0,0.0,0.0,96.01388888888889,97.11111111111111,406.9861111111111,GENERATOR_BEARING,1
2017-07-21 00:00:00+00:00,1660.4,92.1,1107.4444444444443,85.41388888888889,41.43055555555556,59.333333333333336,59.270833333333336,58.88194444444444,42.4375,47.43055555555556,50.22222222222222,30.40277777777778,14.7,0.0,9.802777777777777,35.3,0.4,4.758333333333334,1.011111111111111,0.04097222222222214,247.62708333333336,21.993055555555557,-411.00694444444446,31177.118055555555,4430318.0,-487.4166666666667,-1870189,75.40972222222223,79.63888888888889,78.04166666666667,37.74305555555556,39.21527777777778,33.09722222222222,39.47222222222222,29.20138888888889,25.833333333333332,-3.1,62.2,3.8506944444444446,1.598611111111111,82.91666666666667,37.826388888888886,37.74305555555556,39.61805555555556,37.333333333333336,184.57638888888889,0.7618055555555556,50.0,399.34166666666664,397.6763888888889,397.55833333333334,182.14583333333334,194.05,180.83055555555555,1067.5,-50.5,36.354166666666664,0.7590277777777777,4.7444444444444445,82.32013888888889,-77.95486111111111,688.5,-997.3,33.69652777777778,192.70138888888889,1086.8,0.0,84.35486111111112,-569.8423611111111,0.0,-1000.0,150.05833333333334,569.8423611111111,1000.0,0.0,150.05833333333334,40.083333333333336,247.5888888888889,T07,1.2,10.5,5.265277777777778,0.524375,1.0,10.5,5.340277777777778,0.5426388888888889,19.0,23.0,20.84027777777778,1005.0,1008.0,1006.4027777777778,54.0,86.0,70.56944444444444,0.0,0.0,0.0,0.0,102.06944444444444,103.61805555555556,406.3333333333333,GENERATOR_BEARING,1
