timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-07-12 00:00:00+00:00,1711.2,0.0,1164.392361111111,71.03055555555555,61.99305555555556,70.5,71.27083333333333,71.03472222222223,42.25694444444444,52.71527777777778,59.013888888888886,38.270833333333336,15.1,0.0,10.246527777777779,49.7,0.4,5.827777777777778,1.0027777777777778,4.975,118.67222222222222,31.90972222222222,-619.2152777777778,75900.56944444444,10840517.0,-605.4097222222222,-2265606,65.86111111111111,71.59722222222223,66.74305555555556,44.38194444444444,47.09722222222222,39.576388888888886,47.15277777777778,39.86805555555556,34.145833333333336,-3.3,89.8,5.813194444444445,1.6722222222222223,84.90277777777777,44.19444444444444,45.27777777777778,45.27777777777778,44.05555555555556,451.6458333333333,0.8652777777777778,50.00208333333333,398.56597222222223,396.6965277777778,396.7215277777778,390.93958333333336,410.6326388888889,396.7583333333333,2101.4,-51.4,43.30555555555556,0.65625,5.701388888888889,88.29374999999999,-94.38958333333333,744.3,-794.6,15.6875,458.5083333333333,2000.0,0.0,89.82499999999999,-665.0451388888889,0.0,-1000.0,84.01875000000001,657.6347222222222,1000.0,0.0,85.8111111111111,56.145833333333336,116.20069444444445,T11,0.5,12.5,5.203472222222222,0.9490277777777778,0.4,12.0,5.820138888888889,0.5594444444444444,26.0,39.0,30.819444444444443,1006.0,1009.0,1007.2847222222222,21.0,42.0,33.326388888888886,0.0,0.0,0.0,0.0,100.86111111111111,113.22916666666667,407.2291666666667,,0
2017-07-13 00:00:00+00:00,1726.9,0.0,1012.9104166666667,67.8375,58.50694444444444,64.71527777777777,65.4375,65.22916666666667,44.729166666666664,51.77777777777778,56.625,39.423611111111114,15.3,0.0,8.86111111111111,25.1,0.4,5.115972222222222,0.8479166666666668,5.447916666666667,96.39722222222223,33.72222222222222,-596.375,53143.375,7566767.0,-631.9097222222222,-1786329,64.81944444444444,69.84722222222223,64.81944444444444,45.416666666666664,48.21527777777778,40.96527777777778,48.833333333333336,40.236111111111114,35.583333333333336,-3.2,89.7,7.807638888888889,1.6062500000000002,78.25694444444444,44.94444444444444,46.09722222222222,46.125,45.50694444444444,315.27916666666664,0.8069444444444445,50.00069444444445,398.50694444444446,396.46805555555557,396.18333333333334,279.8576388888889,300.8909722222222,289.39444444444445,2101.4,-51.5,44.895833333333336,0.6083333333333333,4.970138888888889,71.95486111111111,-74.48333333333333,538.9,-919.2,30.109027777777776,323.12708333333336,2000.0,0.0,72.76875000000001,-582.5777777777778,0.0,-1000.0,62.86527777777778,579.057638888889,1000.0,0.0,65.02569444444445,52.59027777777778,118.44166666666666,T11,0.0,11.9,4.076388888888889,0.6822222222222222,0.0,11.0,4.279166666666667,0.4726388888888889,29.0,38.0,32.736111111111114,1006.0,1008.0,1007.0902777777778,28.0,43.0,34.416666666666664,0.0,0.0,0.0,0.0,78.34722222222223,82.3125,407.0486111111111,,0
2017-07-14 00:00:00+00:00,1647.7,0.0,838.9875,76.24375,55.75694444444444,57.458333333333336,58.22222222222222,58.06944444444444,42.78472222222222,51.236111111111114,53.333333333333336,36.666666666666664,14.6,0.0,7.30138888888889,19.3,0.4,3.763888888888889,0.7340277777777778,1.4597222222222221,117.27222222222223,30.72222222222222,-782.4027777777778,15228.444444444445,2080223.0,-790.7430555555555,-1199882,57.104166666666664,61.65277777777778,56.99305555555556,42.02777777777778,45.729166666666664,39.52777777777778,46.5,36.5,33.826388888888886,-2.8,76.3,8.564583333333333,1.9215277777777777,73.52083333333333,41.3125,42.479166666666664,42.541666666666664,42.11805555555556,86.67291666666667,0.6888888888888889,50.0,399.21666666666664,397.1458333333333,396.55069444444445,110.83680555555556,126.51597222222222,117.49791666666667,737.3,-51.6,42.138888888888886,0.6756944444444444,3.6979166666666665,38.391666666666666,-50.010416666666664,753.6,-1000.0,67.34652777777778,95.9625,744.9,0.0,38.94444444444444,-372.75416666666666,0.0,-1000.0,117.31041666666667,372.75416666666666,1000.0,0.0,117.31041666666667,50.3125,100.80277777777778,T11,0.0,9.7,3.4604166666666667,0.49486111111111114,0.0,8.7,3.577777777777778,0.4020138888888889,23.0,35.0,29.604166666666668,1005.0,1008.0,1006.7152777777778,34.0,73.0,51.270833333333336,0.0,0.0,0.0,0.0,65.88194444444444,68.27083333333333,406.6111111111111,,0
2017-07-15 00:00:00+00:00,1730.1,0.0,1358.896527777778,82.97708333333334,60.576388888888886,70.6875,71.56944444444444,71.27083333333333,40.52777777777778,52.916666666666664,59.93055555555556,34.416666666666664,15.3,0.0,12.035416666666666,38.1,0.4,6.284722222222222,1.1173611111111112,0.22361111111111098,104.23263888888889,28.291666666666668,-211.1875,81303.63194444444,11677313.0,-163.76388888888889,-2684903,61.0,67.04166666666667,61.75,42.513888888888886,44.791666666666664,36.97222222222222,45.486111111111114,37.52777777777778,31.354166666666668,-3.2,89.7,0.05486111111111103,1.8145833333333334,89.29861111111111,42.361111111111114,43.486111111111114,43.423611111111114,41.65277777777778,486.5486111111111,0.8923611111111112,50.00138888888889,399.2451388888889,396.50972222222225,397.3236111111111,415.62916666666666,445.12708333333336,421.5951388888889,2100.5,-50.3,41.8125,0.7395833333333334,6.167361111111111,125.11805555555556,-111.87777777777778,549.5,-482.4,13.122916666666667,490.35138888888895,2000.0,0.0,125.21805555555557,-802.9020833333333,0.0,-1000.0,93.7513888888889,790.0041666666667,1000.0,0.0,106.44027777777778,55.333333333333336,104.00416666666666,T11,0.8,16.9,6.971527777777777,1.2181944444444444,0.8,14.7,6.933333333333334,0.665138888888889,23.0,33.0,27.368055555555557,1006.0,1009.0,1007.3611111111111,45.0,91.0,66.96527777777777,0.0,0.0,0.0,0.0,136.24305555555554,135.52083333333334,407.31944444444446,,0
2017-07-16 00:00:00+00:00,1762.8,1214.4,1523.353472222222,45.43958333333333,65.22222222222223,83.45138888888889,83.95833333333333,83.70138888888889,40.791666666666664,55.229166666666664,63.99305555555556,34.40277777777778,15.6,10.7,13.493055555555555,38.7,0.7000000000000001,8.136111111111111,1.375,-0.23194444444444443,88.31736111111111,27.8125,0.0,162065.43055555556,23337422.0,0.0,-4350195,70.18055555555556,78.35416666666667,71.81944444444444,45.06944444444444,46.666666666666664,35.770833333333336,47.888888888888886,40.61805555555556,29.930555555555557,-3.4,7.7,-1.4,0.5923611111111111,99.33333333333333,45.3125,46.44444444444444,46.22222222222222,43.36805555555556,972.3354166666666,0.9520833333333333,50.0,399.5027777777778,396.51666666666665,398.71527777777777,824.5701388888889,851.870138888889,817.21875,2104.2,-8.8,45.69444444444444,0.4041666666666667,8.020138888888889,156.55902777777777,-181.25347222222223,0.1,-228.4,4.014583333333333,971.7090277777778,2000.0,0.0,156.56458333333333,-942.3951388888888,0.0,-1000.0,62.239583333333336,873.2013888888889,1000.0,0.0,83.36250000000001,59.00694444444444,88.55833333333334,T11,4.1,18.3,10.325694444444444,2.6339583333333336,5.4,17.2,10.875,0.7943055555555555,24.0,31.0,26.6875,1007.0,1009.0,1007.8819444444445,34.0,83.0,61.49305555555556,0.0,0.0,0.0,0.0,203.5625,214.59722222222223,407.86805555555554,,0
2017-07-17 00:00:00+00:00,1781.9,0.0,1583.8895833333333,63.10208333333334,71.33333333333333,90.80555555555556,91.13194444444444,90.79166666666667,45.125,53.638888888888886,64.41666666666667,35.673611111111114,15.8,0.0,14.030555555555557,44.7,0.6000000000000001,9.01875,1.7534722222222223,-0.1826388888888889,95.79513888888889,27.479166666666668,-24.868055555555557,195661.79861111112,28171717.0,-22.40972222222222,-4710583,71.88194444444444,81.36111111111111,75.30555555555556,45.86805555555556,47.701388888888886,35.048611111111114,48.048611111111114,42.21527777777778,29.368055555555557,-3.2,89.8,-0.5687500000000001,1.4118055555555555,101.45138888888889,46.4375,47.576388888888886,47.28472222222222,43.97222222222222,1173.8604166666667,0.9798611111111111,50.0,399.3798611111111,396.7722222222222,399.1,992.532638888889,1015.6298611111112,983.2361111111111,2108.0,-50.1,46.02777777777778,0.5527777777777778,8.868055555555555,227.0027777777778,-196.26875,3.0,-230.2,5.1194444444444445,1174.0222222222224,2000.0,0.0,225.4451388888889,-915.7305555555556,0.0,-1000.0,68.78333333333333,841.2055555555556,1000.0,0.0,97.19236111111111,58.423611111111114,95.97986111111112,T11,4.1,21.7,11.425,3.4688194444444442,4.5,19.7,12.3625,1.3000694444444445,24.0,29.0,26.208333333333332,1004.0,1008.0,1005.8125,48.0,74.0,58.44444444444444,0.0,0.0,0.0,0.0,225.61111111111111,244.375,405.7638888888889,,0
2017-07-18 00:00:00+00:00,1801.4,0.0,1339.6791666666666,93.03472222222223,69.11111111111111,81.875,82.39583333333333,82.04861111111111,43.291666666666664,52.65972222222222,61.52777777777778,36.625,15.8,0.0,11.809722222222222,38.6,0.4,7.637499999999999,1.573611111111111,1.4743055555555555,144.55347222222224,28.944444444444443,-510.4375,147829.83333333334,21213992.0,-444.09027777777777,-3416921,67.95138888888889,76.18055555555556,70.81944444444444,45.46527777777778,47.38194444444444,36.71527777777778,47.729166666666664,41.583333333333336,30.92361111111111,-3.2,89.7,4.71875,2.1354166666666665,92.70138888888889,45.625,46.75,46.576388888888886,44.19444444444444,883.9784722222222,0.9215277777777777,50.0,399.4763888888889,397.1513888888889,398.2340277777778,749.8409722222223,772.4854166666667,750.0840277777778,2105.8,-50.0,45.013888888888886,0.8333333333333334,7.470138888888889,217.29097222222222,-142.36041666666668,384.6,-469.9,11.334722222222222,906.6388888888889,2000.0,0.0,222.39791666666667,-748.9534722222222,0.0,-1000.0,61.865972222222226,703.0354166666667,1000.0,0.0,97.30277777777778,54.611111111111114,143.08888888888887,T11,0.7000000000000001,21.6,8.050694444444444,1.9706249999999998,0.8,18.8,7.739583333333333,1.2629861111111111,24.0,33.0,27.868055555555557,1003.0,1007.0,1004.2569444444445,30.0,83.0,51.84722222222222,0.0,0.0,0.0,0.0,157.97222222222223,151.65972222222223,404.19444444444446,,0
2017-07-19 00:00:00+00:00,1670.1,0.0,1099.523611111111,112.53958333333334,54.44444444444444,57.111111111111114,58.13194444444444,57.763888888888886,38.40972222222222,50.666666666666664,54.923611111111114,30.618055555555557,14.8,0.0,9.727083333333333,35.7,0.4,4.61875,0.9812500000000001,0.9541666666666665,235.51944444444447,24.40972222222222,-418.7291666666667,30926.583333333332,4393134.0,-471.375,-1704106,52.15277777777778,57.30555555555556,52.458333333333336,38.86805555555556,41.951388888888886,34.798611111111114,43.50694444444444,31.96527777777778,29.22222222222222,-3.1,89.7,4.272916666666666,2.6569444444444446,77.60416666666667,38.388888888888886,39.50694444444444,39.53472222222222,38.34722222222222,183.0284722222222,0.7333333333333334,49.99930555555555,399.10555555555555,396.7298611111111,396.7104166666667,186.91111111111113,205.46875,193.3097222222222,1282.2,-50.4,39.625,1.0138888888888888,4.653472222222223,73.18333333333334,-70.99791666666667,639.8,-990.6,67.69722222222222,190.6222222222222,1294.1,0.0,73.86597222222223,-538.0180555555556,0.0,-1000.0,139.1236111111111,538.0180555555556,1000.0,0.0,139.1236111111111,41.798611111111114,234.5625,T11,0.7000000000000001,10.6,4.859027777777778,0.43833333333333335,0.5,10.9,4.854166666666667,0.4707638888888889,20.0,26.0,22.881944444444443,1006.0,1009.0,1007.4097222222222,60.0,98.0,80.95138888888889,0.0,0.0,0.0,0.0,93.99305555555556,93.89583333333333,407.3263888888889,,0
2017-07-20 00:00:00+00:00,1683.3,114.5,1183.9048611111111,83.96111111111111,54.25694444444444,58.86805555555556,59.8125,59.548611111111114,35.71527777777778,50.673611111111114,55.65972222222222,29.819444444444443,14.9,0.0,10.489583333333334,37.1,0.5,4.963888888888889,1.032638888888889,0.8256944444444443,236.45347222222225,23.21527777777778,-329.84027777777777,40693.868055555555,5812417.0,-352.8263888888889,-1799523,52.451388888888886,57.40277777777778,52.53472222222222,38.65972222222222,41.49305555555556,33.40972222222222,42.94444444444444,30.96527777777778,27.28472222222222,-3.3,65.9,2.6368055555555556,1.5527777777777778,79.78472222222223,38.395833333333336,39.513888888888886,39.52777777777778,37.986111111111114,242.2298611111111,0.7444444444444445,50.00069444444445,398.37638888888887,396.4201388888889,396.8777777777778,240.04097222222222,253.2722222222222,242.78333333333336,1380.3,-50.1,39.18055555555556,0.7423611111111111,4.987500000000001,90.82083333333334,-75.01319444444444,688.2,-916.9,61.29305555555556,247.59305555555557,1406.8,0.0,91.69027777777778,-587.5013888888889,0.0,-1000.0,120.86805555555556,587.5013888888889,1000.0,0.0,120.86805555555556,44.451388888888886,235.62708333333336,T11,1.2,11.7,4.960416666666666,0.4388194444444445,1.1,12.6,5.011805555555556,0.4675694444444444,20.0,25.0,21.82638888888889,1005.0,1009.0,1007.0555555555555,48.0,96.0,76.5625,0.0,0.0,0.0,0.0,96.01388888888889,97.11111111111111,406.9861111111111,,0
2017-07-21 00:00:00+00:00,1692.0,0.0,1143.4576388888888,102.97777777777777,51.18055555555556,58.111111111111114,59.05555555555556,58.638888888888886,34.40972222222222,50.59027777777778,55.458333333333336,28.84722222222222,15.0,0.0,10.118055555555555,38.0,0.4,5.228472222222222,1.0388888888888888,2.7416666666666667,249.4111111111111,22.28472222222222,-434.52777777777777,49785.86111111111,7106591.0,-450.0486111111111,-1910191,52.875,58.18055555555556,53.15277777777778,38.28472222222222,41.076388888888886,32.958333333333336,42.65277777777778,30.07638888888889,26.46527777777778,-3.3,89.7,4.154861111111111,2.127083333333333,79.3125,38.02777777777778,39.18055555555556,39.201388888888886,37.576388888888886,296.06180555555557,0.8166666666666668,50.0,399.09027777777777,397.06180555555557,397.7555555555556,264.1166666666667,278.72222222222223,265.9222222222222,1827.9,-51.1,39.03472222222222,0.9173611111111111,5.240972222222222,90.35138888888889,-79.62222222222222,655.8,-865.1,21.75277777777778,304.63194444444446,1853.1,0.0,92.79236111111112,-626.5826388888888,0.0,-1000.0,101.41388888888889,626.2534722222222,1000.0,0.0,102.16180555555555,41.90277777777778,246.66944444444445,T11,1.2,10.5,5.265277777777778,0.524375,1.0,10.5,5.340277777777778,0.5426388888888889,19.0,23.0,20.84027777777778,1005.0,1008.0,1006.4027777777778,54.0,86.0,70.56944444444444,0.0,0.0,0.0,0.0,102.06944444444444,103.61805555555556,406.3333333333333,,0
2017-07-22 00:00:00+00:00,1653.6,0.0,1167.2513888888889,95.80138888888888,47.96527777777778,58.173611111111114,59.298611111111114,58.88194444444444,35.06944444444444,49.19444444444444,53.97222222222222,29.680555555555557,14.7,0.0,10.339583333333332,35.6,0.4,4.475,0.9437500000000001,-0.5041666666666665,237.4576388888889,23.125,-303.59722222222223,26415.993055555555,3760187.0,-329.2916666666667,-1452083,49.548611111111114,54.423611111111114,49.833333333333336,38.78472222222222,41.145833333333336,33.236111111111114,42.673611111111114,30.4375,26.88888888888889,-3.0,89.7,2.5791666666666666,2.391666666666667,81.11111111111111,38.47222222222222,39.611111111111114,39.625,38.15972222222222,156.66666666666666,0.70625,50.0,399.0388888888889,396.8152777777778,397.0076388888889,167.93263888888887,184.78194444444443,173.4763888888889,960.4,-51.9,38.84027777777778,0.8555555555555556,4.552777777777778,60.13472222222222,-60.514583333333334,836.4,-987.7,70.97222222222223,162.47916666666666,984.6,0.0,60.48888888888889,-512.54375,0.0,-1000.0,141.94652777777776,512.54375,1000.0,0.0,141.94652777777776,39.88194444444444,237.9611111111111,T11,1.3,9.6,4.835416666666666,0.3288888888888889,1.3,9.7,4.847222222222222,0.38125,18.0,27.0,21.71527777777778,1006.0,1009.0,1007.0138888888889,42.0,93.0,73.27083333333333,0.0,0.0,0.0,0.0,93.45833333333333,93.63888888888889,406.97222222222223,,0
2017-07-23 00:00:00+00:00,1668.4,0.0,700.1993055555555,80.80416666666666,43.43055555555556,48.645833333333336,49.201388888888886,49.09027777777778,36.763888888888886,47.09722222222222,49.47222222222222,32.15972222222222,14.7,0.0,5.971527777777777,20.7,0.4,3.632638888888889,0.745138888888889,-0.6861111111111113,238.1951388888889,25.506944444444443,-601.9375,19558.277777777777,2729716.0,-647.3472222222222,-1035476,50.333333333333336,54.77777777777778,50.083333333333336,38.388888888888886,40.3125,35.0,41.166666666666664,31.166666666666668,29.180555555555557,-3.2,89.7,12.368055555555555,1.7326388888888888,60.18055555555556,37.71527777777778,38.875,39.0,38.111111111111114,113.74305555555556,0.7541666666666668,50.0,398.92777777777775,397.09027777777777,396.83194444444445,108.44791666666667,119.3152777777778,111.86041666666667,1127.1,-51.9,36.81944444444444,0.7722222222222223,3.65625,37.67986111111111,-43.13402777777778,382.9,-574.3,13.479861111111111,121.25833333333334,1134.8,0.0,39.537499999999994,-332.59444444444443,0.0,-1000.0,58.81319444444445,332.59444444444443,1000.0,0.0,58.81319444444445,39.52777777777778,241.38680555555553,T11,0.2,9.7,3.638888888888889,0.29625,0.0,9.9,3.607638888888889,0.31625,19.0,30.0,23.979166666666668,1008.0,1011.0,1009.4791666666666,40.0,96.0,69.65972222222223,0.0,0.0,0.0,0.0,69.38194444444444,68.88888888888889,409.44444444444446,,0
2017-07-24 00:00:00+00:00,1682.4,0.0,628.1034722222222,64.09722222222223,44.09027777777778,49.854166666666664,50.40277777777778,50.30555555555556,38.041666666666664,46.986111111111114,48.875,34.048611111111114,14.9,0.0,5.4118055555555555,21.3,0.4,3.39375,0.7229166666666668,-7.70763888888889,228.6513888888889,26.916666666666668,-696.1527777777778,19217.708333333332,2667103.0,-697.0486111111111,-1110199,51.895833333333336,56.451388888888886,51.979166666666664,39.333333333333336,42.138888888888886,36.604166666666664,43.104166666666664,31.805555555555557,30.63888888888889,-3.2,69.4,13.568055555555555,1.2770833333333333,61.00694444444444,38.583333333333336,39.708333333333336,39.861111111111114,39.31944444444444,111.12291666666665,0.7513888888888889,50.0,398.6076388888889,396.86875,396.09236111111113,108.99861111111112,121.78472222222223,114.77430555555556,1428.7,-50.0,38.791666666666664,0.575,3.3958333333333335,39.94652777777778,-46.268055555555556,774.9,-975.3,18.15972222222222,119.00555555555555,1447.2,0.0,41.69236111111111,-306.7298611111111,0.0,-1000.0,62.545138888888886,306.7291666666667,1000.0,0.0,62.55486111111111,40.9375,241.36041666666668,T11,0.0,11.6,3.561111111111111,0.2813888888888889,0.0,11.7,3.5465277777777775,0.29888888888888887,19.0,31.0,25.21527777777778,1007.0,1011.0,1009.3055555555555,37.0,97.0,65.72222222222223,0.0,0.0,0.0,0.0,67.91666666666667,67.78472222222223,409.2638888888889,,0
2017-07-25 00:00:00+00:00,1475.2,0.0,736.620138888889,87.77083333333333,42.479166666666664,49.84027777777778,50.59027777777778,50.395833333333336,38.93055555555556,47.9375,50.05555555555556,32.708333333333336,13.0,0.0,6.39375,34.5,0.4,3.2534722222222223,0.7465277777777778,-1.7652777777777777,195.8201388888889,26.319444444444443,-756.1111111111111,6863.5,879457.0,-916.0416666666666,-796548,50.94444444444444,55.49305555555556,50.65277777777778,38.65972222222222,41.15277777777778,37.05555555555556,41.833333333333336,32.06944444444444,31.47222222222222,-3.8,89.7,11.947916666666666,2.6631944444444446,62.84027777777778,37.986111111111114,39.173611111111114,39.24305555555556,38.583333333333336,36.64861111111111,0.6340277777777779,50.00069444444445,398.9423611111111,397.1298611111111,396.10069444444446,62.35069444444444,72.4388888888889,66.30416666666666,509.9,-50.3,37.520833333333336,0.8479166666666667,3.2777777777777777,30.868055555555557,-33.171527777777776,611.3,-972.7,51.135416666666664,46.86736111111111,514.7,0.0,32.162499999999994,-197.44097222222223,0.0,-1000.0,124.77361111111112,197.44097222222223,1000.0,0.0,124.77361111111112,39.43055555555556,197.575,T11,0.4,8.3,3.470833333333333,0.2521527777777778,0.5,8.2,3.4006944444444445,0.27847222222222223,20.0,30.0,24.82638888888889,1004.0,1008.0,1005.9930555555555,46.0,100.0,70.59027777777777,0.0,1.0,0.006944444444444444,0.0,66.13888888888889,64.80555555555556,405.9375,,0
2017-07-26 00:00:00+00:00,1665.6,0.0,749.245138888889,170.08888888888887,44.52777777777778,49.31944444444444,49.9375,49.791666666666664,40.1875,48.38194444444444,50.96527777777778,33.25694444444444,14.8,0.0,6.495833333333334,37.6,0.4,3.5326388888888887,0.8131944444444446,5.247916666666667,199.54027777777776,26.3125,-817.2916666666666,13959.472222222223,1892472.0,-985.0694444444445,-877956,51.61805555555556,56.0,51.22222222222222,39.354166666666664,42.513888888888886,36.951388888888886,43.583333333333336,31.90972222222222,30.868055555555557,-3.1,89.7,11.954166666666667,4.643750000000001,62.49305555555556,38.69444444444444,39.77777777777778,39.923611111111114,39.44444444444444,78.84166666666667,0.6694444444444445,50.0,398.87291666666664,397.0625,396.7055555555555,92.04374999999999,100.90208333333334,95.16874999999999,1018.5,-51.1,39.55555555555556,1.5618055555555557,3.5381944444444446,38.31944444444444,-36.579861111111114,807.0,-1000.0,42.925,93.69166666666666,1198.5,0.0,42.44305555555556,-234.07916666666668,0.0,-1000.0,100.9986111111111,234.07916666666668,1000.0,0.0,100.9986111111111,39.86805555555556,194.28611111111113,T11,0.2,8.8,3.595138888888889,0.43451388888888887,0.0,8.9,3.4409722222222223,0.46090277777777783,19.0,33.0,24.79861111111111,1005.0,1007.0,1005.9930555555555,44.0,99.0,74.06944444444444,0.0,0.0,0.0,0.0,68.61111111111111,65.52777777777777,405.94444444444446,,0
2017-07-27 00:00:00+00:00,1662.1,0.0,864.25,115.12430555555557,48.770833333333336,55.576388888888886,56.34027777777778,56.173611111111114,41.625,50.40972222222222,53.3125,35.145833333333336,14.7,0.0,7.586805555555555,19.1,0.4,3.9368055555555554,0.7333333333333334,12.309722222222222,173.21249999999998,29.229166666666668,-689.2777777777778,18142.034722222223,2513193.0,-784.5486111111111,-1113122,54.59027777777778,59.02777777777778,54.208333333333336,40.90972222222222,44.38194444444444,38.59027777777778,45.291666666666664,34.9375,33.083333333333336,-3.1,89.7,8.734027777777778,3.0652777777777778,71.40972222222223,40.291666666666664,41.458333333333336,41.541666666666664,40.923611111111114,104.72083333333333,0.6791666666666667,49.99930555555555,398.68125,396.82500000000005,396.7326388888889,121.09027777777777,132.32777777777778,124.89930555555556,1015.7,-50.1,41.111111111111114,1.0604166666666666,3.925694444444444,37.31458333333333,-46.35486111111111,658.2,-949.8,52.53819444444444,114.93402777777777,1059.0,0.0,40.65208333333333,-381.50416666666666,0.0,-1000.0,92.72361111111111,381.50416666666666,1000.0,0.0,92.72361111111111,43.56944444444444,195.89930555555554,T11,0.2,9.4,3.834027777777778,0.37388888888888894,0.2,9.2,3.9756944444444446,0.3288888888888889,23.0,35.0,27.84027777777778,1005.0,1008.0,1006.2013888888889,40.0,76.0,57.375,0.0,0.0,0.0,0.0,73.45833333333333,76.15972222222223,406.13194444444446,,0
2017-07-28 00:00:00+00:00,1573.5,0.0,631.0680555555556,86.1263888888889,42.97222222222222,49.38194444444444,49.986111111111114,49.875,42.55555555555556,47.708333333333336,48.74305555555556,35.625,14.0,0.0,5.502777777777777,17.5,0.4,2.9402777777777778,0.6173611111111111,6.054166666666666,213.09305555555557,28.979166666666668,-667.8263888888889,6203.888888888889,797195.0,-784.7222222222222,-682260,53.625,57.84722222222222,53.22222222222222,40.520833333333336,43.80555555555556,38.90972222222222,44.611111111111114,34.55555555555556,33.291666666666664,-2.5,89.7,13.723611111111111,2.70625,61.34027777777778,39.798611111111114,40.986111111111114,41.09027777777778,40.770833333333336,33.22083333333333,0.6402777777777778,50.0,399.18680555555557,397.42083333333335,396.84305555555557,50.26111111111111,58.46458333333333,52.650000000000006,628.7,-52.2,40.27777777777778,0.7659722222222222,2.941666666666667,25.052083333333332,-28.45138888888889,593.3,-622.8,28.613194444444446,43.19236111111111,638.1,0.0,26.03402777777778,-169.32638888888889,0.0,-1000.0,92.63958333333333,169.32638888888889,1000.0,0.0,92.63958333333333,40.958333333333336,174.54097222222222,T11,0.0,8.6,3.2506944444444446,0.25062500000000004,0.0,8.4,3.2381944444444444,0.2536111111111111,23.0,33.0,27.319444444444443,1006.0,1008.0,1007.1597222222222,19.0,79.0,49.611111111111114,0.0,0.0,0.0,0.0,61.763888888888886,61.5625,407.11805555555554,,0
2017-07-29 00:00:00+00:00,1480.4,0.0,534.5895833333333,179.8548611111111,41.416666666666664,45.958333333333336,46.30555555555556,46.270833333333336,41.63194444444444,46.52777777777778,47.96527777777778,34.298611111111114,13.1,0.0,4.577777777777778,14.0,0.4,2.9166666666666665,0.6743055555555556,8.442361111111111,220.80902777777777,27.131944444444443,-1056.8055555555557,2497.5416666666665,207466.0,-1140.8125,-358115,51.56944444444444,55.833333333333336,51.06944444444444,39.048611111111114,42.18055555555556,37.416666666666664,43.09027777777778,32.423611111111114,31.625,-2.4,89.7,16.515972222222224,5.104166666666667,53.6875,38.173611111111114,39.270833333333336,39.46527777777778,39.3125,8.649305555555555,0.6437500000000002,49.99930555555555,399.1090277777778,397.20416666666665,396.13750000000005,29.11736111111111,35.16041666666667,32.635416666666664,602.2,-50.6,38.81944444444444,1.661111111111111,2.929861111111111,17.876388888888886,-14.934027777777779,533.4,-674.6,27.822916666666668,26.36111111111111,624.6,0.0,23.98611111111111,-72.48263888888889,0.0,-1000.0,66.46527777777777,72.48263888888889,1000.0,0.0,66.46527777777777,39.013888888888886,237.35347222222222,T11,0.6000000000000001,8.6,3.2472222222222222,0.26256944444444447,0.4,8.7,3.2020833333333334,0.2790972222222222,19.0,31.0,25.3125,1006.0,1009.0,1007.7916666666666,38.0,99.0,67.75694444444444,0.0,0.0,0.0,0.0,61.6875,60.75694444444444,407.74305555555554,,0
2017-07-30 00:00:00+00:00,1521.9,0.0,709.5805555555556,116.11736111111112,43.666666666666664,49.388888888888886,50.0625,49.86805555555556,41.083333333333336,47.375,49.354166666666664,33.416666666666664,13.5,0.0,6.231944444444444,20.9,0.4,3.1305555555555555,0.7166666666666667,-12.324305555555556,212.11111111111111,26.694444444444443,-805.7222222222222,5492.8125,674937.0,-972.6736111111111,-707219,51.625,56.06944444444444,51.048611111111114,39.298611111111114,42.458333333333336,37.173611111111114,43.50694444444444,32.513888888888886,31.458333333333332,-2.4,89.7,11.995138888888889,3.597916666666667,63.15277777777778,38.645833333333336,39.763888888888886,39.84027777777778,39.395833333333336,28.125,0.61875,49.99861111111111,399.34722222222223,397.3305555555555,396.37708333333336,58.82777777777778,66.89722222222223,61.81666666666667,481.4,-52.2,39.40277777777778,1.0444444444444445,3.152083333333333,28.15486111111111,-29.47291666666667,662.5,-927.5,58.821527777777774,41.087500000000006,488.4,0.0,30.470833333333335,-161.51666666666668,0.0,-1000.0,114.56736111111111,161.51666666666668,1000.0,0.0,114.56736111111111,39.30555555555556,259.4506944444445,T11,0.0,8.4,3.5618055555555554,0.26166666666666666,0.0,8.6,3.5631944444444446,0.31020833333333336,21.0,31.0,24.993055555555557,1003.0,1008.0,1005.1388888888889,48.0,98.0,69.65277777777777,0.0,0.0,0.0,0.0,67.95138888888889,67.99305555555556,405.09722222222223,,0
2017-07-31 00:00:00+00:00,1642.9,57.2,1113.3458333333333,88.17500000000001,47.951388888888886,57.326388888888886,58.4375,57.979166666666664,38.6875,49.729166666666664,54.208333333333336,30.958333333333332,14.6,0.0,9.845833333333333,38.1,0.4,4.343055555555555,1.0097222222222222,2.4631944444444445,223.0013888888889,24.70138888888889,-313.9375,22642.25,3215274.0,-370.1041666666667,-1676688,51.21527777777778,55.96527777777778,51.041666666666664,38.84027777777778,41.99305555555556,35.041666666666664,43.24305555555556,31.9375,29.493055555555557,-2.8,82.8,3.292361111111111,2.2201388888888887,78.72916666666667,38.361111111111114,39.50694444444444,39.520833333333336,38.25,133.96249999999998,0.7354166666666667,49.99861111111111,398.8201388888889,396.6701388888889,396.6625,140.63472222222222,156.92430555555555,144.4361111111111,884.4,-50.9,39.1875,0.788888888888889,4.392361111111111,73.86388888888888,-69.91319444444444,779.0,-970.5,51.06458333333333,140.10972222222222,893.9,0.0,74.05347222222223,-512.3506944444445,0.0,-1000.0,216.3638888888889,512.3506944444445,1000.0,0.0,216.3638888888889,40.80555555555556,223.04513888888889,T11,1.1,9.7,4.822222222222222,0.4349305555555556,1.1,9.9,4.851388888888889,0.49124999999999996,21.0,28.0,23.180555555555557,1002.0,1005.0,1003.6666666666666,35.0,96.0,75.83333333333333,0.0,0.0,0.0,0.0,93.18055555555556,93.84027777777777,403.6388888888889,,0
2017-08-01 00:00:00+00:00,1511.4,0.0,940.6611111111112,137.56180555555557,43.40972222222222,54.0,54.93055555555556,54.625,37.895833333333336,48.548611111111114,52.125,31.145833333333332,13.4,0.0,8.243749999999999,36.2,0.4,3.6944444444444446,0.83125,0.015277777777778013,240.0548611111111,24.1875,-580.7708333333334,11423.381944444445,1561334.0,-702.5347222222222,-1037487,49.888888888888886,54.53472222222222,49.61805555555556,38.36805555555556,41.513888888888886,34.333333333333336,42.80555555555556,30.729166666666668,28.40972222222222,-2.4,89.7,7.098611111111111,3.875,72.96527777777777,37.81944444444444,38.951388888888886,39.013888888888886,38.02777777777778,65.05763888888889,0.6381944444444445,49.99861111111111,398.6027777777778,396.65555555555557,396.3069444444444,95.94444444444444,106.47222222222223,99.62013888888889,548.7,-53.1,38.8125,1.2576388888888888,3.744444444444445,42.03541666666667,-43.12708333333333,736.4,-1000.0,74.85138888888889,76.15347222222222,552.9,0.0,43.78888888888889,-312.1361111111111,0.0,-1000.0,162.1375,312.1361111111111,1000.0,0.0,162.1375,39.65277777777778,240.03750000000002,T11,0.0,8.5,3.836111111111111,0.3943055555555556,0.0,8.6,3.877083333333333,0.4239583333333334,20.0,27.0,22.76388888888889,1004.0,1010.0,1006.5972222222222,40.0,91.0,69.22916666666667,0.0,0.0,0.0,0.0,73.5625,74.28472222222223,406.50694444444446,,0
2017-08-02 00:00:00+00:00,1676.8,0.0,587.2826388888889,47.87916666666667,42.798611111111114,46.111111111111114,46.63194444444444,46.49305555555556,37.36805555555556,45.923611111111114,47.263888888888886,33.52777777777778,14.9,0.0,5.018750000000001,20.9,0.4,3.40625,0.7222222222222222,-8.689583333333333,214.32638888888889,26.083333333333332,-600.3958333333334,23178.5625,3251255.0,-558.0208333333334,-1143677,51.041666666666664,55.5,51.0,38.61805555555556,41.048611111111114,35.77777777777778,42.00694444444444,30.555555555555557,29.90277777777778,-3.3,84.8,14.033333333333333,0.851388888888889,57.125,37.90972222222222,39.05555555555556,39.138888888888886,38.458333333333336,135.50486111111113,0.7986111111111112,49.99930555555555,398.9298611111111,397.02916666666664,396.3284722222222,125.94305555555555,138.0076388888889,130.65416666666667,1436.9,-50.0,37.701388888888886,0.4402777777777778,3.4006944444444445,45.212500000000006,-47.66458333333333,621.8,-999.5,14.104166666666666,140.98055555555555,1447.0,0.0,44.71319444444444,-332.4298611111111,0.0,-1000.0,41.25486111111111,332.4291666666667,1000.0,0.0,41.25833333333333,38.55555555555556,218.01527777777778,T11,0.0,10.2,3.4722222222222223,0.32430555555555557,0.0,10.2,3.4090277777777778,0.3464583333333333,19.0,32.0,24.65277777777778,1008.0,1010.0,1008.4791666666666,30.0,92.0,61.40972222222222,0.0,0.0,0.0,0.0,66.02777777777777,64.90277777777777,408.4583333333333,,0
2017-08-03 00:00:00+00:00,1590.1,0.0,529.2576388888889,93.01805555555556,43.736111111111114,46.708333333333336,47.173611111111114,47.09722222222222,39.736111111111114,46.59722222222222,47.263888888888886,35.25,14.1,0.0,4.502083333333333,19.0,0.4,2.9006944444444445,0.6430555555555556,-3.3062500000000004,231.76666666666668,28.48611111111111,-757.875,8038.583333333333,1048420.0,-732.4861111111111,-579329,51.77777777777778,55.99305555555556,51.541666666666664,40.0625,42.55555555555556,37.69444444444444,43.4375,32.84722222222222,31.75,-2.9,89.7,15.425694444444446,2.3881944444444447,55.986111111111114,39.24305555555556,40.34027777777778,40.451388888888886,40.18055555555556,43.693749999999994,0.7270833333333333,49.99930555555555,399.2319444444445,397.3277777777778,396.5569444444444,51.80347222222222,60.47152777777777,55.574305555555554,578.7,-50.9,39.09722222222222,0.8715277777777778,2.9055555555555554,22.064583333333335,-24.143749999999997,543.4,-830.3,15.938194444444443,52.88958333333333,589.1,0.0,23.404166666666665,-191.04652777777778,0.0,-1000.0,62.52291666666666,191.04652777777778,1000.0,0.0,62.52291666666666,39.861111111111114,265.09375,T11,0.0,8.2,2.9986111111111113,0.2495138888888889,0.0,8.5,2.9868055555555557,0.2689583333333333,21.0,33.0,26.76388888888889,1006.0,1010.0,1008.5416666666666,23.0,91.0,55.99305555555556,0.0,0.0,0.0,0.0,56.65972222222222,56.513888888888886,408.49305555555554,,0
2017-08-04 00:00:00+00:00,1439.2,0.0,332.21805555555557,105.14027777777778,42.22222222222222,44.625,44.951388888888886,44.9375,44.138888888888886,46.0625,46.0625,37.486111111111114,12.7,0.0,2.6576388888888887,18.4,0.4,2.4118055555555555,0.5541666666666667,7.023611111111111,227.7263888888889,32.19444444444444,-1153.388888888889,1169.1805555555557,2277.0,-1441.5972222222222,-309212,55.11805555555556,59.291666666666664,54.34722222222222,41.388888888888886,45.173611111111114,41.0,45.88194444444444,36.201388888888886,35.40277777777778,-2.4,89.7,20.03611111111111,2.982638888888889,51.65972222222222,40.479166666666664,41.625,41.875,42.173611111111114,0.08819444444444431,0.6131944444444445,49.99861111111111,398.9770833333333,397.34166666666664,396.03125,18.44097222222222,22.85763888888889,21.379166666666666,348.5,-50.4,41.49305555555556,0.9784722222222223,2.413888888888889,10.345833333333333,-12.848611111111111,618.1,-697.6,14.131944444444445,12.995138888888889,445.6,0.0,13.195833333333333,-35.65625,0.0,-1000.0,34.63055555555556,35.65625,1000.0,0.0,34.63055555555556,40.3125,198.19722222222222,T11,0.0,7.4,2.8069444444444445,0.18381944444444442,0.0,7.5,2.7784722222222222,0.19215277777777778,22.0,38.0,30.29861111111111,1005.0,1008.0,1006.1944444444445,17.0,77.0,41.1875,0.0,0.0,0.0,0.0,52.701388888888886,52.15972222222222,406.13194444444446,,0
2017-08-05 00:00:00+00:00,1441.0,0.0,420.7993055555555,101.37083333333334,44.645833333333336,47.75,48.138888888888886,48.104166666666664,46.13194444444444,48.916666666666664,49.31944444444444,39.125,12.7,0.0,3.5069444444444446,20.8,0.4,2.6416666666666666,0.5729166666666666,-1.3354166666666663,189.4076388888889,33.263888888888886,-1101.0694444444443,1581.4027777777778,69167.0,-1353.8194444444443,-366078,57.19444444444444,61.15277777777778,56.0,42.888888888888886,46.770833333333336,42.201388888888886,47.38194444444444,37.61805555555556,36.763888888888886,-2.4,89.8,19.047222222222224,2.9534722222222225,55.104166666666664,42.013888888888886,43.201388888888886,43.31944444444444,43.791666666666664,2.8791666666666664,0.5909722222222222,49.99861111111111,398.6486111111111,396.88125,395.5541666666667,25.65625,30.72361111111111,28.62847222222222,334.3,-50.5,43.19444444444444,0.9444444444444444,2.6319444444444446,11.430555555555555,-15.262500000000001,513.1,-690.9,22.5625,19.411805555555556,447.5,0.0,16.665277777777778,-47.27430555555556,0.0,-1000.0,39.18611111111111,47.27430555555556,1000.0,0.0,39.18611111111111,42.958333333333336,185.7472222222222,T11,0.0,8.9,3.004861111111111,0.28125,0.0,8.5,2.9972222222222222,0.2808333333333333,27.0,38.0,31.34027777777778,1004.0,1007.0,1005.6944444444445,21.0,50.0,35.041666666666664,0.0,0.0,0.0,0.0,56.833333333333336,56.673611111111114,405.6458333333333,,0
2017-08-06 00:00:00+00:00,1487.2,0.0,372.09513888888887,66.87569444444445,43.513888888888886,46.138888888888886,46.52777777777778,46.520833333333336,44.923611111111114,47.625,48.00694444444444,37.96527777777778,13.2,0.0,3.0743055555555556,19.5,0.4,2.647222222222222,0.60625,1.2368055555555553,215.0326388888889,31.743055555555557,-1028.8819444444443,3733.7361111111113,389500.0,-1324.375,-539324,55.923611111111114,59.93055555555556,54.736111111111114,41.93055555555556,45.201388888888886,41.736111111111114,45.65972222222222,36.21527777777778,35.826388888888886,-2.7,89.7,20.884027777777778,2.240277777777778,53.43055555555556,41.00694444444444,42.166666666666664,42.34027777777778,42.53472222222222,16.226388888888888,0.6180555555555557,50.0,398.87083333333334,397.04791666666665,395.24375,31.24236111111111,38.66458333333333,34.150000000000006,499.1,-49.5,41.423611111111114,0.6236111111111111,2.6576388888888887,13.220833333333333,-22.455555555555556,806.5,-787.7,12.681944444444445,28.35486111111111,620.4,0.0,17.36111111111111,-98.14305555555556,0.0,-1000.0,41.170833333333334,98.14305555555556,1000.0,0.0,41.170833333333334,41.50694444444444,216.30347222222224,T11,0.0,8.6,3.0006944444444446,0.30180555555555555,0.0,8.4,3.0083333333333333,0.2888888888888889,23.0,36.0,30.09027777777778,1005.0,1007.0,1005.8958333333334,26.0,79.0,43.3125,0.0,0.0,0.0,0.0,56.61805555555556,56.88194444444444,405.88194444444446,,0
2017-08-07 00:00:00+00:00,1765.2,0.0,915.1993055555556,152.24027777777778,54.80555555555556,61.18055555555556,61.875,61.701388888888886,44.326388888888886,52.31944444444444,55.81944444444444,37.34722222222222,15.5,0.0,8.085416666666667,26.3,0.4,4.40625,0.9284722222222224,8.192361111111111,194.9798611111111,31.01388888888889,-759.1666666666666,26938.01388888889,3769753.0,-718.2222222222222,-1232393,58.72222222222222,63.28472222222222,58.40277777777778,43.00694444444444,45.93055555555556,40.111111111111114,46.81944444444444,37.59722222222222,34.708333333333336,-3.0,89.7,16.52777777777778,4.700694444444444,73.63888888888889,42.451388888888886,43.583333333333336,43.673611111111114,43.15277777777778,157.07083333333333,0.7715277777777778,49.99930555555555,399.04791666666665,396.93819444444443,396.71527777777777,155.6236111111111,168.26944444444445,159.92083333333332,2101.6,-52.1,42.229166666666664,1.3631944444444446,4.363194444444444,70.75347222222223,-51.359027777777776,831.3,-999.9,38.6125,180.53333333333333,2000.0,0.0,76.70416666666667,-395.8277777777778,0.0,-1000.0,130.52777777777777,393.38472222222225,1000.0,0.0,130.99583333333334,48.423611111111114,196.78611111111113,T11,0.5,14.1,4.522916666666666,0.731875,0.2,13.0,4.643750000000001,0.6250694444444445,25.0,37.0,29.729166666666668,1004.0,1008.0,1005.7708333333334,16.0,75.0,45.18055555555556,0.0,0.0,0.0,0.0,87.24305555555556,89.625,405.71527777777777,,0
2017-08-08 00:00:00+00:00,1691.6,48.2,1166.0111111111112,93.23541666666667,55.513888888888886,63.520833333333336,64.47916666666667,64.15277777777777,41.6875,51.21527777777778,56.798611111111114,35.06944444444444,15.0,0.0,10.3125,37.1,0.4,5.145138888888889,0.9437500000000001,-0.7597222222222222,310.28263888888887,28.29861111111111,-347.0833333333333,51745.791666666664,7401419.0,-392.0625,-1912884,60.125,65.20138888888889,59.96527777777778,42.25,44.798611111111114,36.99305555555556,45.43055555555556,35.65972222222222,31.51388888888889,-3.3,71.0,3.561111111111111,1.9868055555555557,80.23611111111111,42.041666666666664,43.138888888888886,43.208333333333336,41.923611111111114,308.32916666666665,0.7729166666666667,49.99930555555555,399.00694444444446,396.6770833333333,396.90972222222223,277.88958333333335,297.23125000000005,283.12916666666666,1856.7,-50.1,41.583333333333336,0.8381944444444445,5.127083333333333,82.24444444444445,-79.72222222222223,629.6,-799.5,35.111111111111114,313.84513888888887,1895.3,0.0,82.71805555555555,-567.3347222222222,0.0,-1000.0,88.93263888888889,566.911111111111,1000.0,0.0,90.64166666666667,49.43055555555556,311.0541666666667,T11,1.0,13.1,5.304861111111111,0.429375,1.0,12.9,5.289583333333334,0.43083333333333335,22.0,32.0,26.833333333333332,1005.0,1008.0,1006.4097222222222,14.0,67.0,39.326388888888886,0.0,0.0,0.0,0.0,102.91666666666667,102.67361111111111,406.30555555555554,,0
2017-08-09 00:00:00+00:00,1658.9,0.0,860.7145833333333,96.0,41.68055555555556,51.80555555555556,52.736111111111114,52.40277777777778,36.513888888888886,48.854166666666664,51.65972222222222,30.27777777777778,14.7,0.0,7.570138888888888,36.1,0.4,3.9402777777777778,0.8506944444444444,9.268055555555556,267.25694444444446,23.506944444444443,-679.6527777777778,19554.9375,2718041.0,-756.9861111111111,-1192589,50.479166666666664,55.34722222222222,50.52777777777778,37.81944444444444,41.00694444444444,33.5625,42.34722222222222,29.756944444444443,27.368055555555557,-3.0,89.7,8.955555555555556,2.220833333333333,70.00694444444444,37.201388888888886,38.3125,38.354166666666664,37.388888888888886,113.22430555555555,0.7125,50.00069444444445,399.1020833333333,396.9263888888889,396.79097222222225,118.86597222222223,131.68958333333333,122.07638888888889,1068.5,-50.1,38.49305555555556,0.8743055555555556,3.96875,55.63055555555556,-49.65972222222222,584.8,-703.8,29.318055555555556,122.8423611111111,1084.1,0.0,57.59861111111112,-382.15833333333336,0.0,-1000.0,113.9048611111111,382.15833333333336,1000.0,0.0,113.9048611111111,43.416666666666664,257.9847222222222,T11,0.6000000000000001,10.0,4.409027777777777,0.3385416666666667,0.0,10.2,4.442361111111111,0.35270833333333335,20.0,24.0,21.82638888888889,1007.0,1009.0,1008.0347222222222,47.0,78.0,63.93055555555556,0.0,0.0,0.0,0.0,84.97916666666667,85.54166666666667,407.9791666666667,,0
2017-08-10 00:00:00+00:00,1815.2,0.0,1345.0791666666667,90.51388888888889,57.47222222222222,74.70138888888889,75.27083333333333,74.79166666666667,40.0625,52.1875,59.548611111111114,31.868055555555557,15.8,0.0,11.886805555555556,43.8,0.4,7.128472222222222,1.4409722222222223,0.01875000000000016,147.38888888888889,24.51388888888889,-214.4375,129011.04861111111,18546716.0,-249.73611111111111,-3172029,61.36805555555556,68.95138888888889,62.986111111111114,43.22222222222222,44.59027777777778,33.486111111111114,46.236111111111114,36.145833333333336,27.11111111111111,-3.3,83.5,2.1319444444444446,2.526388888888889,91.19444444444444,43.291666666666664,44.40277777777778,44.25,41.729166666666664,772.79375,0.8430555555555556,50.0,398.76458333333335,396.30833333333334,397.1645833333333,671.2034722222222,694.9243055555556,676.1604166666667,2106.8,-52.5,44.02777777777778,0.8236111111111112,7.025,142.5388888888889,-132.16319444444446,698.0,-997.4,57.420138888888886,776.4486111111112,2000.0,0.0,142.7625,-695.4888888888888,0.0,-1000.0,128.86458333333334,639.7229166666667,1000.0,0.0,144.3638888888889,54.229166666666664,147.3736111111111,T11,0.3,20.8,7.605555555555556,1.636111111111111,0.2,18.3,7.374305555555556,0.9563194444444445,20.0,29.0,23.28472222222222,1008.0,1011.0,1009.2291666666666,54.0,93.0,77.05555555555556,0.0,0.0,0.0,0.0,149.02083333333334,144.3125,409.18055555555554,,0
2017-08-11 00:00:00+00:00,1825.5,1228.2,1641.0916666666667,35.74930555555555,78.52777777777777,103.35416666666667,103.35416666666667,102.89583333333333,47.208333333333336,57.43055555555556,67.5,35.541666666666664,16.1,10.9,14.536805555555556,39.8,0.5,10.559027777777779,1.9812500000000002,0.19097222222222224,90.38611111111112,26.20138888888889,0.0,254846.48611111112,36697894.0,0.0,-4878598,79.10416666666667,91.11805555555556,83.77083333333333,49.27777777777778,49.61805555555556,34.3125,50.34027777777778,45.083333333333336,28.6875,-3.2,14.8,1.0333333333333334,1.7326388888888888,109.97916666666667,49.99305555555556,51.111111111111114,50.638888888888886,46.52777777777778,1529.101388888889,0.9944444444444444,50.0,399.53819444444446,396.9347222222222,399.30625,1282.461111111111,1308.0868055555557,1277.1305555555555,2107.2,145.3,50.00694444444444,0.3048611111111111,10.360416666666667,197.03055555555557,-203.27430555555554,-138.1,-243.7,3.3687500000000004,1526.7069444444444,2000.0,142.8,195.50486111111113,-839.0916666666667,-583.3,-1000.0,91.41944444444444,711.4368055555556,1000.0,406.1,115.64097222222222,70.11111111111111,90.19722222222222,T11,3.7,22.7,12.083333333333334,4.192986111111111,3.8,20.3,12.604166666666666,1.3972222222222221,23.0,29.0,25.15277777777778,1007.0,1011.0,1008.7638888888889,44.0,85.0,67.1875,0.0,0.0,0.0,0.0,238.6875,249.09722222222223,408.71527777777777,,0
2017-08-12 00:00:00+00:00,1830.1,1211.9,1624.2687500000002,43.954166666666666,78.11805555555556,100.15277777777777,100.11111111111111,99.82638888888889,44.4375,55.611111111111114,66.06944444444444,35.888888888888886,16.0,10.7,14.395833333333334,37.4,0.5,10.456944444444444,2.0277777777777777,-0.22499999999999995,92.96805555555555,26.131944444444443,-2.6666666666666665,237913.39583333334,34259145.0,-2.4375,-4766136,79.31944444444444,90.8125,83.47222222222223,48.59722222222222,49.229166666666664,34.15972222222222,50.104166666666664,43.833333333333336,28.52777777777778,-3.3,17.0,1.498611111111111,1.9569444444444446,108.43055555555556,49.263888888888886,50.40277777777778,50.041666666666664,46.104166666666664,1427.4618055555557,0.9868055555555555,50.0,399.4555555555555,396.9263888888889,399.4916666666667,1201.9076388888889,1222.7555555555555,1191.4368055555556,2110.1,-50.4,49.354166666666664,0.3770833333333334,10.219444444444443,181.07569444444445,-198.58402777777778,9.1,-225.6,3.8020833333333335,1425.263888888889,2000.0,0.0,179.93402777777777,-829.0631944444444,0.0,-1000.0,83.04236111111112,725.4090277777777,1000.0,0.0,99.91805555555555,65.89583333333333,93.19236111111111,T11,2.7,23.5,12.522222222222222,4.042083333333334,2.3,21.0,12.950694444444444,1.4827083333333333,22.0,29.0,25.11111111111111,1007.0,1009.0,1008.4236111111111,41.0,74.0,59.84027777777778,0.0,0.0,0.0,0.0,247.43055555555554,256.1736111111111,408.36805555555554,,0
2017-08-13 00:00:00+00:00,1813.2,1223.3,1632.875,43.84375,77.34027777777777,98.34722222222223,98.34027777777777,98.02777777777777,45.72222222222222,54.861111111111114,65.79861111111111,35.458333333333336,16.0,10.8,14.46388888888889,38.1,0.6000000000000001,10.102083333333333,2.0395833333333333,-0.21180555555555555,94.1625,26.22222222222222,0.0,238980.75,34413228.0,0.0,-4873745,77.82638888888889,89.08333333333333,81.98611111111111,48.15277777777778,48.611111111111114,34.40277777777778,49.263888888888886,43.729166666666664,28.666666666666668,-3.4,15.2,0.1986111111111111,1.7048611111111112,106.54166666666667,48.84027777777778,50.00694444444444,49.638888888888886,45.68055555555556,1433.8375,0.9930555555555556,50.00069444444445,399.6986111111111,397.18680555555557,399.66875000000005,1205.9083333333333,1227.4909722222224,1196.1513888888887,2109.9,-7.2,48.125,0.3840277777777778,9.868055555555555,250.8125,-203.07430555555555,0.9,-230.7,3.6180555555555554,1431.1236111111111,2000.0,0.0,249.19166666666666,-870.1243055555556,0.0,-1000.0,101.75833333333334,763.9763888888889,1000.0,0.0,139.82777777777778,59.583333333333336,94.36250000000001,T11,4.8,22.7,12.586805555555555,4.295555555555556,6.4,20.3,12.929166666666667,1.5138194444444446,23.0,29.0,25.006944444444443,1004.0,1009.0,1006.1319444444445,51.0,77.0,66.47222222222223,0.0,0.0,0.0,0.0,248.8125,255.73611111111111,406.09722222222223,,0
2017-08-14 00:00:00+00:00,1804.0,1229.4,1628.1319444444443,52.02152777777778,74.74305555555556,94.95138888888889,95.05555555555556,94.61805555555556,45.145833333333336,54.18055555555556,65.36805555555556,35.50694444444444,15.9,10.9,14.415972222222223,37.3,0.5,9.693750000000001,2.0145833333333334,-1.2409722222222221,97.13958333333333,26.82638888888889,0.0,226014.97916666666,32546157.0,0.0,-4800249,74.45138888888889,84.97916666666667,78.65972222222223,47.53472222222222,48.15277777777778,34.81944444444444,48.645833333333336,43.520833333333336,29.07638888888889,-3.2,11.9,-0.7479166666666667,1.3840277777777779,104.0625,48.229166666666664,49.326388888888886,49.02777777777778,45.270833333333336,1356.1756944444444,0.9965277777777778,50.0,399.2555555555556,396.9034722222222,398.88750000000005,1139.84375,1163.5,1136.9645833333334,2108.5,129.5,47.076388888888886,0.4583333333333333,9.430555555555555,299.6638888888889,-200.00833333333333,-138.3,-229.2,3.7819444444444446,1353.507638888889,2000.0,124.8,297.57222222222225,-913.3208333333334,-583.3,-1000.0,103.46666666666667,816.8395833333333,1000.0,406.1,150.89444444444445,56.888888888888886,98.37916666666666,T11,4.0,19.6,11.575182481751824,3.258102189781022,5.0,17.1,11.428467153284672,1.2232846715328467,10.0,29.0,25.54014598540146,1004.0,1008.0,1005.2481751824818,0.0,78.0,65.84057971014492,0.0,0.0,0.0,1.0,228.2246376811594,225.78985507246378,405.1811594202899,,0
