timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-10-20 00:00:00+00:00,1668.1,0.0,879.6708333333333,73.0375,42.00694444444444,50.451388888888886,51.27777777777778,51.0,32.68055555555556,46.25694444444444,49.77777777777778,29.333333333333332,14.8,0.0,7.656944444444444,21.4,0.4,3.814583333333333,0.7013888888888888,0.9291666666666666,285.3076388888889,21.805555555555557,-441.4861111111111,17275.833333333332,2424147.0,-487.94444444444446,-1142188,47.81944444444444,52.541666666666664,48.28472222222222,37.263888888888886,39.77777777777778,30.645833333333332,41.361111111111114,29.055555555555557,24.256944444444443,-3.1,89.6,8.270138888888889,2.0131944444444443,69.47222222222223,36.576388888888886,37.71527777777778,37.798611111111114,36.59027777777778,100.99305555555556,0.7118055555555556,49.99861111111111,399.22013888888887,397.09166666666664,396.7527777777778,111.04166666666667,124.57708333333332,116.36874999999999,788.1,-48.6,37.236111111111114,0.7006944444444445,3.896527777777778,35.425,-47.58680555555556,625.6,-868.6,42.36388888888889,108.24097222222223,796.2,0.0,37.110416666666666,-388.8409722222222,0.0,-1000.0,96.90694444444445,388.8409722222222,1000.0,0.0,96.90694444444445,36.458333333333336,284.3777777777778,T11,0.0,7.8,3.795138888888889,0.20145833333333335,0.0,8.1,3.773611111111111,0.20645833333333333,18.0,24.0,20.59027777777778,1011.0,1014.0,1012.7847222222222,59.0,93.0,79.58333333333333,0.0,0.0,0.0,0.0,72.66666666666667,72.24305555555556,412.74305555555554,,0
2017-10-21 00:00:00+00:00,1685.0,0.0,642.2479166666667,100.17569444444445,39.673611111111114,47.52777777777778,48.05555555555556,47.854166666666664,34.5625,45.05555555555556,47.47222222222222,30.47222222222222,14.9,0.0,5.444444444444445,36.7,0.4,3.3354166666666667,0.7465277777777778,-0.05277777777777771,179.84444444444443,23.118055555555557,-591.6458333333334,12758.104166666666,1751969.0,-635.8541666666666,-851577,47.361111111111114,51.65277777777778,47.09722222222222,36.208333333333336,38.798611111111114,31.53472222222222,39.96527777777778,29.243055555555557,25.770833333333332,-2.7,89.7,13.662500000000001,2.367361111111111,56.63194444444444,35.423611111111114,36.604166666666664,36.770833333333336,35.72222222222222,73.00763888888889,0.7187500000000001,49.99861111111111,399.31388888888887,397.22291666666666,396.6201388888889,78.11041666666667,89.05277777777778,82.44236111111111,855.7,-50.0,35.736111111111114,0.9493055555555555,3.398611111111111,38.806250000000006,-35.46458333333333,527.9,-890.4,22.322222222222223,81.45416666666667,897.4,0.0,41.17777777777778,-262.4951388888889,0.0,-1000.0,83.92777777777778,262.4951388888889,1000.0,0.0,83.92777777777778,36.34027777777778,169.91319444444446,T11,0.0,10.2,3.9270833333333335,0.3186111111111111,0.0,9.8,3.8618055555555557,0.30951388888888887,18.0,27.0,22.041666666666668,1013.0,1016.0,1014.2847222222222,51.0,96.0,74.61805555555556,0.0,0.0,0.0,0.0,75.19444444444444,74.08333333333333,414.21527777777777,,0
2017-10-22 00:00:00+00:00,1507.3,0.0,691.9895833333334,89.11250000000001,39.34722222222222,48.38194444444444,49.048611111111114,48.88194444444444,34.93055555555556,46.24305555555556,49.06944444444444,31.07638888888889,13.4,0.0,5.981944444444444,15.9,0.4,3.2583333333333333,0.6222222222222222,-2.14375,146.19305555555556,23.53472222222222,-710.8263888888889,7694.0625,1005589.0,-912.9652777777778,-822657,48.25694444444444,52.50694444444444,47.86805555555556,37.395833333333336,40.00694444444444,32.625,41.15277777777778,29.47222222222222,26.4375,-3.0,67.0,12.444444444444445,2.182638888888889,60.09027777777778,36.673611111111114,37.791666666666664,37.895833333333336,37.138888888888886,41.895833333333336,0.6034722222222223,49.99722222222223,399.0548611111111,396.9513888888889,396.45624999999995,74.99166666666666,84.17013888888889,79.24722222222222,562.3,-50.9,36.958333333333336,0.8027777777777777,3.314583333333333,20.171527777777776,-34.291666666666664,609.0,-999.7,62.364583333333336,52.80486111111111,566.4,0.0,23.134722222222223,-210.5597222222222,0.0,-1000.0,75.16388888888889,210.5597222222222,1000.0,0.0,75.16388888888889,37.236111111111114,135.84166666666667,T11,0.0,9.1,2.933333333333333,0.23902777777777778,0.0,8.1,2.964583333333333,0.21715277777777778,19.0,28.0,22.381944444444443,1013.0,1016.0,1014.3819444444445,35.0,86.0,64.74305555555556,0.0,0.0,0.0,0.0,55.395833333333336,56.173611111111114,414.3333333333333,,0
2017-10-23 00:00:00+00:00,1791.6,1206.3,1600.3402777777778,52.55277777777778,68.66666666666667,83.21527777777777,83.50694444444444,83.25,36.84027777777778,53.93055555555556,63.71527777777778,31.5625,15.7,10.7,14.179166666666667,40.3,0.6000000000000001,8.723611111111111,1.5277777777777777,0.570138888888889,96.28125,21.944444444444443,0.0,191904.51388888888,27634250.0,0.0,-4331940,67.80555555555556,76.74305555555556,70.13888888888889,43.173611111111114,44.173611111111114,31.166666666666668,45.21527777777778,38.416666666666664,23.86111111111111,-3.2,10.7,-1.3180555555555555,0.8159722222222222,99.20138888888889,43.479166666666664,44.61805555555556,44.27777777777778,40.72222222222222,1151.4395833333333,0.9916666666666667,49.99930555555555,398.5173611111111,396.28194444444443,398.3590277777778,972.1979166666666,991.0201388888888,964.6701388888889,2102.1,109.7,43.13194444444444,0.4618055555555556,8.73263888888889,208.5951388888889,-180.50416666666666,-93.9,-220.4,3.7312499999999997,1149.9416666666666,2000.0,106.0,208.74791666666667,-945.8951388888888,-519.3,-1000.0,55.582638888888894,881.6777777777778,1000.0,406.1,91.08819444444445,57.03472222222222,95.70347222222222,T11,3.1,18.4,10.067361111111111,2.2991666666666664,4.7,16.7,10.104861111111111,0.7693055555555556,19.0,24.0,20.881944444444443,1012.0,1015.0,1013.6875,59.0,84.0,72.50694444444444,0.0,0.0,0.0,0.0,198.43055555555554,199.06944444444446,413.6388888888889,,0
2017-10-24 00:00:00+00:00,1824.2,1193.7,1641.8604166666667,53.44722222222222,72.45138888888889,94.14583333333333,94.02777777777777,93.77777777777777,42.49305555555556,54.78472222222222,65.1875,32.708333333333336,16.0,10.6,14.549305555555556,39.1,0.6000000000000001,9.754861111111111,2.054861111111111,-0.14652777777777778,110.5923611111111,21.708333333333332,0.0,238450.9375,34336935.0,0.0,-4713633,75.28472222222223,86.47916666666667,79.25694444444444,44.486111111111114,45.951388888888886,31.22222222222222,46.68055555555556,41.173611111111114,23.90277777777778,-3.4,13.9,-0.2520833333333334,1.6645833333333333,105.15972222222223,45.05555555555556,46.15972222222222,45.72222222222222,41.43055555555556,1430.6458333333333,0.9972222222222222,49.99861111111111,398.9152777777778,396.87569444444443,399.4868055555555,1207.9347222222223,1220.451388888889,1192.1048611111112,2103.7,99.1,45.4375,0.4625000000000001,9.761111111111111,279.2604166666667,-196.39583333333334,-148.9,-219.6,3.165972222222222,1426.8208333333334,2000.0,96.1,278.0027777777778,-878.5180555555556,-470.8,-1000.0,111.29652777777778,770.0305555555556,1000.0,406.1,150.3152777777778,54.833333333333336,110.74097222222223,T11,3.9,17.6,11.052083333333334,2.0496527777777778,4.3,17.6,10.582638888888889,1.649375,19.0,24.0,20.92361111111111,1012.0,1014.0,1012.8611111111111,48.0,81.0,67.9375,0.0,0.0,0.0,0.0,218.125,208.79861111111111,412.8125,,0
2017-10-25 00:00:00+00:00,1768.7,1193.7,1531.9118055555555,77.54791666666667,51.46527777777778,72.0625,72.69444444444444,72.4375,33.72222222222222,54.291666666666664,62.354166666666664,30.805555555555557,15.6,10.6,13.569444444444445,37.5,0.4,7.694444444444445,1.3305555555555555,-0.4444444444444444,112.86388888888888,21.583333333333332,0.0,132834.875,19128222.0,0.0,-3682143,63.36805555555556,70.51388888888889,65.34722222222223,41.09722222222222,43.18055555555556,30.70138888888889,44.40277777777778,34.020833333333336,23.57638888888889,-3.3,7.1,-1.7548611111111112,0.4972222222222223,93.97222222222223,41.111111111111114,42.21527777777778,42.0625,39.34722222222222,796.9756944444445,0.9763888888888889,49.99861111111111,398.81458333333336,396.68055555555554,398.9125,681.2277777777778,692.901388888889,667.1548611111111,2099.6,7.0,41.333333333333336,0.6840277777777778,7.583333333333333,171.64236111111111,-153.42013888888889,-34.0,-218.3,4.234027777777778,796.3722222222223,2000.0,4.2,172.08125,-972.7305555555556,-20.7,-1000.0,38.4375,946.0291666666667,1000.0,20.7,53.15694444444445,45.90277777777778,113.3111111111111,T11,2.4,14.5,8.116666666666667,1.3004166666666666,2.5,14.1,7.922222222222222,0.9379861111111111,18.0,25.0,20.78472222222222,1012.0,1015.0,1013.7777777777778,45.0,78.0,64.65972222222223,0.0,0.0,0.0,0.0,159.19444444444446,155.38888888888889,413.7361111111111,,0
2017-10-26 00:00:00+00:00,1825.7,1200.5,1574.2652777777778,53.70902777777778,61.923611111111114,84.20833333333333,84.5,84.20833333333333,38.895833333333336,55.013888888888886,63.958333333333336,31.645833333333332,15.9,10.7,13.945833333333333,41.4,0.4,8.814583333333333,1.4965277777777777,0.2236111111111111,94.9048611111111,22.541666666666668,0.0,183477.5,26420760.0,0.0,-4309769,71.44444444444444,80.57638888888889,73.97916666666667,42.77777777777778,45.44444444444444,31.354166666666668,46.90972222222222,39.201388888888886,24.32638888888889,-3.2,13.9,-0.23958333333333337,1.2131944444444445,101.36111111111111,43.076388888888886,44.145833333333336,43.875,40.479166666666664,1100.822222222222,0.9805555555555555,49.99791666666667,398.7388888888889,396.5152777777778,398.71458333333334,933.0999999999999,949.8312500000001,922.1798611111111,2104.2,-28.5,45.048611111111114,0.4701388888888889,8.790972222222223,139.79166666666666,-179.56458333333333,0.1,-227.0,3.904166666666667,1098.96875,2000.0,0.0,140.12083333333334,-883.7840277777777,0.0,-1000.0,61.26180555555556,817.4576388888888,1000.0,0.0,65.42291666666667,53.24305555555556,94.67847222222223,T11,4.0,21.2,10.917361111111111,2.6888194444444444,4.2,20.0,10.675,0.8925694444444444,19.0,26.0,21.76388888888889,1014.0,1016.0,1014.9444444444445,36.0,74.0,57.15972222222222,0.0,0.0,0.0,0.0,215.31944444444446,210.52777777777777,414.84027777777777,,0
2017-10-27 00:00:00+00:00,1735.0,167.8,1482.40625,70.04374999999999,62.611111111111114,72.96527777777777,73.73611111111111,73.40972222222223,34.03472222222222,53.451388888888886,61.520833333333336,31.333333333333332,15.3,1.6,13.131944444444445,29.9,0.4,7.284722222222222,1.2347222222222223,-0.44999999999999996,95.8138888888889,22.708333333333332,-35.11805555555556,125409.40972222222,18053898.0,-27.46527777777778,-3732842,63.916666666666664,71.3125,65.95833333333333,41.4375,43.5,31.270833333333332,44.5,35.611111111111114,24.291666666666668,-3.3,57.8,-1.5347222222222223,0.4965277777777778,93.93055555555556,41.31944444444444,42.43055555555556,42.25694444444444,39.6875,752.245138888889,0.9479166666666666,49.99861111111111,398.4486111111111,395.99305555555554,397.6625,643.26875,664.2444444444444,639.4555555555556,2100.5,-48.9,41.31944444444444,0.6243055555555556,7.2979166666666675,162.63402777777776,-155.54652777777778,554.8,-870.1,8.903472222222222,752.5111111111112,2000.0,0.0,163.26944444444445,-941.8347222222224,0.0,-1000.0,52.52777777777778,914.9111111111112,1000.0,0.0,71.71041666666666,54.75694444444444,96.26180555555555,T11,1.0,15.8,9.140972222222222,1.2943055555555556,1.3,14.3,8.658333333333333,0.4925694444444445,19.0,27.0,21.8125,1015.0,1017.0,1015.5833333333334,36.0,80.0,61.236111111111114,0.0,0.0,0.0,0.0,179.82638888888889,170.19444444444446,415.55555555555554,,0
2017-10-28 00:00:00+00:00,1750.4,0.0,1299.048611111111,79.11388888888888,52.736111111111114,66.04861111111111,66.83333333333333,66.49305555555556,34.15277777777778,50.951388888888886,57.69444444444444,29.79861111111111,15.5,0.0,11.500694444444443,38.5,0.4,6.169444444444444,1.057638888888889,0.18541666666666662,89.13819444444444,22.1875,-266.7916666666667,90406.27777777778,12980084.0,-284.6388888888889,-2770569,57.9375,64.45833333333333,59.21527777777778,40.354166666666664,41.895833333333336,31.38888888888889,43.15277777777778,33.28472222222222,24.51388888888889,-3.2,89.6,1.865277777777778,1.7166666666666666,85.9375,40.15277777777778,41.298611111111114,41.201388888888886,39.020833333333336,540.8416666666667,0.8055555555555556,49.99930555555555,398.98749999999995,396.4604166666667,397.0777777777778,483.98749999999995,505.7680555555556,487.1604166666667,2099.6,-49.0,39.958333333333336,0.7104166666666667,6.158333333333333,124.40833333333333,-115.45833333333333,608.6,-979.5,54.42291666666667,547.4555555555556,2000.0,0.0,122.09930555555555,-695.8791666666667,0.0,-1000.0,80.31875,674.5215277777778,1000.0,0.0,93.375,48.826388888888886,88.95555555555556,T11,1.0,18.8,6.481249999999999,1.254375,1.1,16.9,6.945833333333334,0.6047916666666667,19.0,24.0,21.208333333333332,1011.0,1015.0,1012.8680555555555,34.0,77.0,52.173611111111114,0.0,0.0,0.0,0.0,126.54861111111111,135.77083333333334,412.7916666666667,,0
2017-10-29 00:00:00+00:00,1759.8,31.4,1395.4226666666666,51.702,49.8,70.3,71.03333333333333,70.74,33.36666666666667,52.79333333333334,60.026666666666664,29.793333333333333,15.5,0.0,12.363999999999999,34.6,0.4,6.8406666666666665,1.0733333333333333,-0.02533333333333332,90.90599999999999,21.7,-126.15333333333334,110567.14666666667,16566151.0,-119.18666666666667,-3348984,60.32666666666667,67.80666666666667,62.333333333333336,40.79333333333334,42.473333333333336,30.69333333333333,43.70666666666666,33.64,23.733333333333334,-3.2,84.5,-0.43866666666666665,0.7260000000000001,91.73333333333333,40.56666666666667,41.7,41.54,39.04666666666667,662.6166666666667,0.9146666666666666,50.001333333333335,398.906,396.1786666666667,397.478,566.9966666666667,592.9046666666667,569.0753333333333,2100.8,-51.0,40.6,0.45666666666666667,6.818666666666666,106.682,-133.936,616.1,-847.7,19.050666666666665,663.8633333333333,2000.0,0.0,107.29466666666667,-868.1193333333333,0.0,-1000.0,79.79666666666667,833.2533333333333,1000.0,0.0,88.59866666666666,48.166666666666664,90.93466666666667,T11,1.7000000000000002,17.3,7.342361111111111,1.4052777777777778,1.3,16.1,7.785416666666666,0.4650694444444444,18.0,25.0,20.694444444444443,1009.0,1013.0,1010.7847222222222,45.0,79.0,67.79861111111111,0.0,0.0,0.0,0.0,143.77083333333334,152.65972222222223,410.72222222222223,,0
2017-10-30 00:00:00+00:00,1686.9,0.0,989.9513888888889,118.85277777777777,39.97222222222222,52.104166666666664,53.111111111111114,52.791666666666664,32.895833333333336,47.104166666666664,51.520833333333336,29.09722222222222,15.0,0.0,8.725,39.2,0.4,4.135416666666667,0.7562500000000001,0.5597222222222222,115.25902777777777,20.70138888888889,-522.0486111111111,21707.42361111111,3050692.0,-699.5694444444445,-1304163,47.201388888888886,51.888888888888886,47.486111111111114,38.333333333333336,39.423611111111114,31.07638888888889,40.861111111111114,27.819444444444443,24.42361111111111,-3.1,89.6,6.423611111111111,3.3020833333333335,71.52083333333333,37.833333333333336,38.916666666666664,38.96527777777778,37.708333333333336,127.10277777777777,0.6756944444444445,49.99861111111111,398.90972222222223,396.52708333333334,396.2548611111111,133.90625,152.37430555555557,141.1798611111111,993.4,-50.1,36.888888888888886,1.1020833333333333,4.169444444444444,34.32361111111111,-54.36597222222222,643.9,-923.4,47.230555555555554,136.66944444444445,998.7,0.0,37.702083333333334,-406.5423611111111,0.0,-1000.0,96.11736111111111,406.5423611111111,1000.0,0.0,96.11736111111111,36.854166666666664,117.20694444444445,T11,0.2,10.1,4.102083333333334,0.4303472222222222,0.0,10.9,4.565972222222222,0.29,16.0,25.0,19.458333333333332,1006.0,1009.0,1007.4236111111111,48.0,88.0,73.39583333333333,0.0,0.0,0.0,0.0,78.78472222222223,88.11805555555556,407.38194444444446,,0
2017-10-31 00:00:00+00:00,1774.8,0.0,1534.2993055555555,77.525,50.65277777777778,72.63888888888889,73.32638888888889,72.86805555555556,32.00694444444444,53.13194444444444,61.81944444444444,30.229166666666668,15.6,0.0,13.586805555555555,37.9,0.7000000000000001,7.840972222222222,1.3986111111111112,0.09791666666666665,106.88749999999999,20.8125,-18.84027777777778,144612.625,20821505.0,-18.368055555555557,-3934341,62.520833333333336,70.02083333333333,64.54166666666667,41.576388888888886,41.97222222222222,29.875,43.25,33.28472222222222,22.541666666666668,-3.2,89.6,-1.501388888888889,0.8583333333333334,93.5625,41.68055555555556,42.75694444444444,42.604166666666664,39.645833333333336,867.598611111111,0.9909722222222221,49.99722222222223,398.65625,396.2277777777778,398.03819444444446,733.7555555555556,755.7458333333333,730.4944444444444,2100.1,-46.5,40.52777777777778,0.6895833333333333,7.809722222222222,214.9673611111111,-163.92847222222224,-17.5,-269.0,5.245833333333334,869.8444444444444,2000.0,0.0,213.76944444444445,-976.8520833333334,0.0,-1000.0,40.15277777777778,944.7013888888889,1000.0,0.0,69.54652777777778,47.25694444444444,106.78819444444444,T11,2.9,16.9,9.461805555555555,1.3098611111111111,3.3,14.8,8.797222222222222,0.8075694444444445,17.0,24.0,19.833333333333332,1007.0,1011.0,1008.8888888888889,52.0,84.0,71.38194444444444,0.0,0.0,0.0,0.0,186.1875,172.90972222222223,408.84027777777777,,0
2017-11-01 00:00:00+00:00,1814.0,1184.2,1589.9055555555556,72.86736111111111,54.65277777777778,80.15277777777777,80.54861111111111,80.28472222222223,36.486111111111114,54.604166666666664,63.729166666666664,30.756944444444443,16.0,10.5,14.086111111111112,37.4,0.4,8.711805555555555,1.6861111111111111,-0.5638888888888889,117.68958333333333,21.11111111111111,-1.3819444444444444,180386.65972222222,25975480.0,-0.9305555555555556,-4228656,68.875,77.72222222222223,71.34027777777777,42.229166666666664,44.041666666666664,30.354166666666668,45.24305555555556,36.451388888888886,23.02777777777778,-3.3,12.0,-0.9750000000000001,1.0375,98.34027777777777,42.541666666666664,43.645833333333336,43.36805555555556,39.90972222222222,1082.3506944444443,0.9888888888888889,49.99583333333333,399.38750000000005,396.85,399.31041666666664,914.5875000000001,934.8229166666666,902.9006944444444,2103.7,-50.0,43.00694444444444,0.6423611111111112,8.60625,224.4138888888889,-176.1986111111111,7.2,-277.2,5.272916666666666,1080.6569444444444,2000.0,0.0,224.72291666666666,-927.0423611111112,0.0,-1000.0,60.485416666666666,873.4722222222222,1000.0,0.0,84.69513888888889,50.923611111111114,118.2513888888889,T11,1.4,17.1,8.350000000000001,2.505902777777778,1.7000000000000002,16.5,8.236805555555556,2.305347222222222,18.0,24.0,20.21527777777778,1009.0,1011.0,1009.9861111111111,54.0,81.0,71.28472222222223,0.0,0.0,0.0,0.0,163.88194444444446,161.65972222222223,409.9583333333333,,0
2017-11-02 00:00:00+00:00,1709.1,0.0,1133.61875,102.93958333333333,42.65972222222222,57.104166666666664,58.11805555555556,57.791666666666664,32.03472222222222,49.083333333333336,54.25,28.375,15.1,0.0,9.997916666666667,23.3,0.4,4.933333333333334,0.9826388888888888,-2.6305555555555555,153.81944444444446,20.71527777777778,-357.75694444444446,40693.17361111111,5808298.0,-423.65972222222223,-1899915,52.36805555555556,57.986111111111114,53.27777777777778,38.6875,40.38194444444444,30.46527777777778,42.0,29.194444444444443,23.791666666666668,-3.3,89.6,3.3583333333333334,2.3055555555555554,80.75694444444444,38.173611111111114,39.298611111111114,39.30555555555556,37.791666666666664,241.9763888888889,0.7861111111111111,49.99930555555555,398.5513888888889,396.41805555555555,396.7472222222222,222.76944444444445,241.08749999999998,226.44236111111113,1857.4,-50.3,38.30555555555556,0.9263888888888889,4.910416666666666,84.19305555555555,-79.16736111111112,529.6,-655.2,31.293055555555554,247.61180555555555,1892.0,0.0,84.95138888888889,-604.8062500000001,0.0,-1000.0,140.91041666666666,604.1479166666667,1000.0,0.0,142.4659722222222,39.11805555555556,156.4576388888889,T11,0.7000000000000001,12.6,4.646527777777778,0.8434027777777778,0.6000000000000001,13.0,4.409722222222222,0.8813888888888889,18.0,22.0,19.631944444444443,1007.0,1011.0,1009.1527777777778,61.0,90.0,79.99305555555556,0.0,0.0,0.0,0.0,89.68055555555556,84.94444444444444,409.13194444444446,,0
2017-11-03 00:00:00+00:00,1713.7,0.0,1127.4013888888887,69.65833333333333,41.395833333333336,55.86805555555556,56.93055555555556,56.50694444444444,31.57638888888889,47.861111111111114,53.208333333333336,28.07638888888889,15.2,0.0,9.946527777777778,42.9,0.4,4.807638888888889,0.8763888888888889,-0.5673611111111112,175.32847222222222,20.305555555555557,-294.38194444444446,35698.305555555555,5098167.0,-362.7638888888889,-1750921,47.798611111111114,52.63194444444444,48.30555555555556,38.6875,39.611111111111114,30.006944444444443,41.361111111111114,28.09027777777778,23.083333333333332,-3.4,89.6,2.9048611111111113,1.6291666666666667,78.76388888888889,38.166666666666664,39.27777777777778,39.27777777777778,37.708333333333336,212.43402777777777,0.7541666666666668,49.99930555555555,398.6645833333333,396.53472222222223,396.9263888888889,213.1236111111111,229.5027777777778,219.14930555555554,2096.4,-50.1,37.583333333333336,0.6312500000000001,4.816666666666666,67.55416666666666,-72.95347222222222,674.7,-925.6,67.70138888888889,216.97777777777776,2000.0,0.0,68.33402777777778,-629.4361111111111,0.0,-1000.0,107.71597222222222,629.075,1000.0,0.0,108.46388888888889,37.40972222222222,175.89236111111111,T11,0.6000000000000001,13.2,4.460416666666666,0.45055555555555554,0.0,13.2,4.388194444444444,0.50375,17.0,21.0,19.180555555555557,1004.0,1008.0,1006.1944444444445,65.0,93.0,81.0625,0.0,39.0,0.5763888888888888,0.0,86.10416666666667,84.52777777777777,406.13194444444446,,0
2017-11-04 00:00:00+00:00,1747.1,139.9,1485.2340277777778,92.21597222222222,48.05555555555556,67.89583333333333,68.76388888888889,68.39583333333333,30.59722222222222,53.013888888888886,60.923611111111114,28.5625,15.5,0.0,13.154166666666667,35.6,0.5,7.151388888888889,1.4180555555555556,0.034722222222222196,258.8354166666667,20.020833333333332,-20.70138888888889,120895.02083333333,17405899.0,-18.28472222222222,-3377560,64.3125,71.09027777777777,65.56944444444444,40.416666666666664,41.625,29.17361111111111,43.3125,31.90972222222222,21.493055555555557,-3.3,44.0,-1.667361111111111,0.6111111111111112,92.14583333333333,40.375,41.513888888888886,41.30555555555556,38.645833333333336,725.2402777777778,0.9694444444444444,49.99930555555555,398.6666666666667,396.225,397.4604166666667,610.8062500000001,637.3104166666667,615.6569444444444,2100.0,-50.1,40.375,0.8152777777777778,7.286111111111111,205.4076388888889,-140.72361111111113,313.7,-369.6,8.50138888888889,725.588888888889,2000.0,0.0,205.8097222222222,-951.9569444444444,0.0,-1000.0,46.74583333333333,937.4708333333333,1000.0,0.0,65.9,44.22222222222222,258.8041666666667,T11,1.6,14.5,7.4375,0.788125,1.5,14.6,7.5256944444444445,0.8028472222222223,16.0,20.0,19.02777777777778,1004.0,1012.0,1007.4652777777778,61.0,90.0,76.10416666666667,0.0,12.0,0.20833333333333334,0.0,145.59027777777777,147.25694444444446,407.4166666666667,,0
2017-11-05 00:00:00+00:00,1554.5,0.0,913.6840277777778,54.39652777777778,37.604166666666664,50.00694444444444,51.02777777777778,50.59027777777778,29.59722222222222,44.05555555555556,47.923611111111114,27.02777777777778,13.8,0.0,7.988194444444444,31.9,0.4,3.6944444444444446,0.7444444444444445,-4.35,318.1722222222222,18.493055555555557,-333.43055555555554,14241.986111111111,2002834.0,-360.8541666666667,-1290126,45.06944444444444,49.666666666666664,45.18055555555556,36.81944444444444,37.611111111111114,27.95138888888889,39.354166666666664,25.756944444444443,21.09722222222222,-3.1,89.6,7.164583333333334,1.7409722222222221,69.5625,36.208333333333336,37.30555555555556,37.354166666666664,35.88194444444444,83.42986111111111,0.6548611111111112,49.99861111111111,398.86875,396.43402777777777,395.78263888888887,114.42222222222222,132.41805555555555,121.38194444444444,650.7,-44.4,34.75694444444444,0.48750000000000004,3.7777777777777777,35.980555555555554,-53.83611111111111,658.4,-931.2,83.15069444444444,87.86250000000001,682.0,0.0,36.41736111111111,-376.62291666666664,0.0,-1000.0,125.86250000000001,376.62291666666664,1000.0,0.0,125.86250000000001,34.361111111111114,322.52708333333334,T11,0.4,7.8,3.9402777777777778,0.19340277777777778,0.6000000000000001,8.1,3.904166666666667,0.19770833333333332,14.0,20.0,17.15277777777778,1011.0,1015.0,1013.0972222222222,58.0,89.0,76.55555555555556,0.0,0.0,0.0,0.0,75.56944444444444,74.8125,413.0416666666667,,0
2017-11-06 00:00:00+00:00,1700.7,60.1,1056.476388888889,61.02638888888888,42.736111111111114,53.65277777777778,54.5,54.22222222222222,28.95138888888889,47.11805555555556,52.020833333333336,26.98611111111111,15.1,0.0,9.306249999999999,23.1,0.4,4.846527777777777,0.8243055555555556,2.9048611111111113,94.55625,18.680555555555557,-300.25,43001.97222222222,6149046.0,-368.1875,-1800778,47.736111111111114,52.416666666666664,47.548611111111114,37.22222222222222,38.21527777777778,28.458333333333332,39.861111111111114,27.03472222222222,21.194444444444443,-3.2,60.5,5.446527777777778,0.7423611111111111,73.01388888888889,36.861111111111114,37.97222222222222,38.013888888888886,36.19444444444444,256.21180555555554,0.7527777777777778,49.99791666666667,399.0368055555556,396.87847222222223,397.2131944444444,246.00416666666666,261.5138888888889,249.48958333333334,1661.2,-36.2,35.59722222222222,0.5715277777777777,4.850694444444445,68.79722222222222,-75.02847222222222,602.1,-935.0,50.81458333333333,260.1173611111111,1678.0,0.0,69.59097222222222,-564.9847222222222,0.0,-1000.0,58.44166666666667,564.8819444444445,1000.0,0.0,58.91388888888889,37.84027777777778,119.09861111111111,T11,0.3,12.5,4.585416666666666,0.6360416666666667,0.0,11.4,4.819444444444445,0.2702083333333334,14.0,22.0,17.67361111111111,1009.0,1014.0,1011.2638888888889,51.0,80.0,68.15277777777777,0.0,0.0,0.0,0.0,88.40277777777777,93.25,411.1875,,0
2017-11-07 00:00:00+00:00,1523.3,0.0,891.2061538461538,125.66538461538461,38.353846153846156,50.253846153846155,51.146153846153844,50.776923076923076,29.369230769230768,43.776923076923076,47.9,26.623076923076923,13.5,0.0,7.852307692307692,22.3,0.4,3.8069230769230766,0.6915384615384615,-1.4046153846153846,72.79461538461538,17.923076923076923,-552.2692307692307,11521.346153846154,1425979.0,-668.9615384615385,-704954,43.8,48.03846153846154,43.66923076923077,37.52307692307692,37.36923076923077,26.76923076923077,38.90769230769231,25.046153846153846,20.084615384615386,-3.0,90.0,9.887692307692308,4.016923076923077,68.44615384615385,36.99230769230769,38.1,38.19230769230769,36.8,65.78846153846153,0.6353846153846154,49.99692307692308,399.15153846153845,397.0784615384615,397.3346153846154,101.23076923076923,110.51153846153846,104.69615384615385,540.7,-50.1,34.8,1.126923076923077,3.786153846153846,25.880769230769232,-32.61769230769231,621.7,-875.4,79.67307692307692,76.15461538461538,544.8,0.0,27.223076923076924,-303.23846153846154,0.0,-1000.0,89.83769230769231,303.23846153846154,1000.0,0.0,89.83769230769231,35.02307692307692,71.43461538461538,T11,0.5,8.7,3.4722222222222223,0.24298611111111112,0.5,8.5,3.658333333333333,0.22951388888888888,13.0,21.0,16.916666666666668,1009.0,1012.0,1010.1041666666666,35.0,81.0,62.47222222222222,0.0,0.0,0.0,0.0,66.08333333333333,69.86805555555556,410.00694444444446,,0
2017-11-08 00:00:00+00:00,1480.2,0.0,477.24305555555554,69.88402777777777,30.208333333333332,37.326388888888886,37.701388888888886,37.59027777777778,29.84722222222222,39.166666666666664,41.104166666666664,26.5625,13.1,0.0,4.072222222222222,18.8,0.4,2.8277777777777775,0.6048611111111112,-3.838194444444445,166.08125,18.569444444444443,-603.4375,3810.9444444444443,461882.0,-701.0833333333334,-412521,41.69444444444444,45.56944444444444,41.0,32.96527777777778,34.84722222222222,28.07638888888889,36.145833333333336,23.21527777777778,21.694444444444443,-2.4,89.6,18.558333333333334,2.195138888888889,43.0,32.46527777777778,33.19444444444444,33.31944444444444,31.770833333333332,19.24722222222222,0.65,49.99930555555555,399.2104166666667,397.41875000000005,396.8208333333333,35.486805555555556,41.03263888888889,38.33472222222222,446.1,-50.8,29.979166666666668,0.6888888888888889,2.8597222222222225,13.05,-17.157638888888886,579.0,-846.7,26.518749999999997,28.707638888888887,452.5,0.0,15.237499999999999,-103.16874999999999,0.0,-1000.0,46.71458333333333,103.16874999999999,1000.0,0.0,46.71458333333333,33.604166666666664,157.42708333333334,T11,0.0,7.3,3.0395833333333333,0.1497222222222222,0.0,7.2,3.082638888888889,0.1309722222222222,14.0,22.0,17.3125,1011.0,1014.0,1011.9930555555555,27.0,86.0,63.763888888888886,0.0,0.0,0.0,0.0,57.56944444444444,58.40972222222222,411.8888888888889,,0
2017-11-09 00:00:00+00:00,1691.3,0.0,867.5111111111112,113.62777777777778,36.56944444444444,48.458333333333336,49.236111111111114,49.041666666666664,28.833333333333332,44.5625,48.701388888888886,25.625,15.0,0.0,7.570833333333334,36.5,0.4,3.933333333333333,0.84375,-0.8513888888888888,72.67847222222223,16.98611111111111,-516.8472222222222,20843.159722222223,2926987.0,-642.6875,-1287095,43.53472222222222,47.826388888888886,42.93055555555556,36.56944444444444,36.333333333333336,25.833333333333332,37.791666666666664,23.930555555555557,18.92361111111111,-3.1,89.6,9.242361111111112,2.9229166666666666,65.06944444444444,35.895833333333336,37.02777777777778,37.104166666666664,35.604166666666664,121.96875,0.6916666666666668,49.99861111111111,398.99861111111113,396.9138888888889,397.3673611111111,132.45069444444445,142.45208333333332,133.05069444444445,1420.2,-48.5,33.263888888888886,1.0618055555555557,3.988194444444444,49.943749999999994,-53.62847222222222,615.0,-883.4,45.24583333333333,130.3013888888889,1441.2,0.0,51.702777777777776,-374.94097222222223,0.0,-1000.0,105.03541666666666,374.9402777777778,1000.0,0.0,105.04513888888889,40.875,78.525,T11,0.0,9.8,3.9770833333333337,0.41868055555555556,0.0,9.7,3.951388888888889,0.4011805555555556,12.0,20.0,15.715277777777779,1011.0,1017.0,1013.0763888888889,34.0,71.0,53.013888888888886,0.0,0.0,0.0,0.0,76.15972222222223,75.71527777777777,412.99305555555554,,0
2017-11-10 00:00:00+00:00,1772.3,0.0,869.1368055555555,107.42430555555556,44.958333333333336,56.986111111111114,57.173611111111114,57.06944444444444,30.395833333333332,46.5,51.020833333333336,25.40972222222222,15.6,0.0,7.602777777777778,37.5,0.4,5.202083333333333,1.06875,0.7326388888888888,58.70902777777778,16.180555555555557,-579.2916666666666,81510.18055555556,11654046.0,-640.0902777777778,-1792650,51.8125,57.895833333333336,52.34027777777778,35.9375,36.541666666666664,24.79861111111111,37.3125,25.680555555555557,17.756944444444443,-3.0,86.2,12.170833333333333,3.115972222222222,63.111111111111114,35.69444444444444,36.673611111111114,36.583333333333336,33.99305555555556,485.5423611111112,0.7722222222222223,49.99444444444444,399.15763888888887,397.16319444444446,397.7555555555556,424.03472222222223,432.7604166666667,422.87916666666666,2101.4,-42.4,33.5,0.9923611111111111,5.258333333333334,96.98194444444444,-74.6888888888889,552.8,-835.6,24.850694444444443,503.10138888888895,2000.0,0.0,93.02291666666666,-375.45694444444445,0.0,-1000.0,70.88333333333334,342.49583333333334,1000.0,0.0,81.72291666666666,43.541666666666664,57.99444444444445,T11,0.0,14.9,4.815277777777777,0.7930555555555556,0.0,14.8,4.75625,0.7526388888888889,10.0,19.0,15.090277777777779,1016.0,1020.0,1017.7986111111111,30.0,55.0,40.701388888888886,0.0,0.0,0.0,0.0,93.06944444444444,91.97222222222223,417.77777777777777,,0
2017-11-11 00:00:00+00:00,1672.7,0.0,816.3826388888889,130.74513888888887,38.854166666666664,48.173611111111114,48.833333333333336,48.63194444444444,29.97222222222222,44.583333333333336,48.59027777777778,27.40972222222222,14.8,0.0,7.182638888888889,23.3,0.4,3.9243055555555557,0.8381944444444445,-1.4722222222222223,94.75,18.631944444444443,-589.3958333333334,13133.777777777777,1806392.0,-793.75,-1144748,44.74305555555556,48.923611111111114,44.28472222222222,37.263888888888886,37.15277777777778,26.875,38.50694444444444,25.32638888888889,20.055555555555557,-2.9,89.6,14.804166666666667,4.054861111111111,62.145833333333336,36.59722222222222,37.77777777777778,37.84722222222222,36.638888888888886,75.27152777777778,0.6076388888888888,49.99791666666667,398.70208333333335,396.4423611111111,396.3013888888889,110.59166666666667,120.22916666666667,113.89930555555556,1313.9,-50.9,34.09027777777778,1.19375,3.9868055555555557,39.82222222222222,-47.68888888888889,638.4,-999.9,81.12569444444445,112.04166666666667,1356.9,0.0,51.62986111111111,-282.0756944444445,0.0,-1000.0,106.32916666666667,282.0756944444445,1000.0,0.0,106.32916666666667,43.96527777777778,83.72916666666667,T11,0.0,11.8,4.2243055555555555,0.4428472222222222,0.0,11.6,4.237500000000001,0.42215277777777777,13.0,23.0,17.54861111111111,1015.0,1020.0,1017.3472222222222,31.0,54.0,43.104166666666664,0.0,0.0,0.0,0.0,81.27777777777777,81.58333333333333,417.25,,0
2017-11-12 00:00:00+00:00,1498.4,0.0,619.1534722222223,63.24930555555555,35.604166666666664,44.65277777777778,45.208333333333336,45.0,30.34722222222222,41.486111111111114,43.84722222222222,27.36111111111111,13.3,0.0,5.356944444444444,16.2,0.4,2.9743055555555555,0.5673611111111111,7.53125,210.0201388888889,18.76388888888889,-546.7569444444445,7235.944444444444,963246.0,-626.4722222222222,-620375,43.30555555555556,47.36805555555556,42.86805555555556,34.86805555555556,36.13194444444444,28.1875,37.65972222222222,24.25,21.75,-2.4,89.6,13.494444444444445,1.834027777777778,54.826388888888886,34.201388888888886,35.354166666666664,35.46527777777778,34.104166666666664,40.12569444444445,0.6645833333333333,49.99930555555555,398.9173611111111,396.80833333333334,395.9479166666667,55.62083333333333,65.50486111111111,59.487500000000004,605.6,-49.9,32.72222222222222,0.5833333333333334,3.042361111111111,18.295833333333334,-25.831944444444446,545.7,-669.5,28.891666666666666,47.93194444444444,612.6,0.0,19.367361111111112,-198.26875,0.0,-1000.0,71.38194444444444,198.26875,1000.0,0.0,71.38194444444444,38.53472222222222,172.49444444444444,T11,0.0,7.3,3.1631944444444446,0.15381944444444445,0.0,7.5,3.1402777777777775,0.160625,15.0,22.0,17.395833333333332,1012.0,1016.0,1013.6180555555555,37.0,87.0,56.59027777777778,0.0,0.0,0.0,0.0,59.84027777777778,59.479166666666664,413.5416666666667,,0
2017-11-13 00:00:00+00:00,1474.2,0.0,573.7458333333333,52.65555555555556,34.02777777777778,43.28472222222222,43.81944444444444,43.6875,28.270833333333332,41.43055555555556,43.736111111111114,25.5,13.0,0.0,4.959722222222222,29.3,0.4,3.0131944444444443,0.6291666666666668,-5.945833333333333,283.5256944444444,17.15972222222222,-569.7569444444445,8021.451388888889,1073045.0,-660.9305555555555,-665176,41.354166666666664,45.583333333333336,40.826388888888886,33.958333333333336,35.05555555555556,26.70138888888889,36.61805555555556,22.73611111111111,20.125,-2.5,89.6,14.840972222222222,1.4472222222222222,52.854166666666664,33.354166666666664,34.291666666666664,34.361111111111114,32.833333333333336,44.71319444444444,0.6756944444444445,49.99722222222223,398.76458333333335,396.90416666666664,396.0826388888889,56.177083333333336,63.70694444444444,58.54652777777778,638.2,-39.1,30.79861111111111,0.47847222222222224,3.0770833333333334,18.61875,-27.74722222222222,537.7,-599.8,18.921527777777776,52.568749999999994,648.2,0.0,20.03472222222222,-199.27499999999998,0.0,-1000.0,54.550694444444446,199.27499999999998,1000.0,0.0,54.550694444444446,36.1875,291.9715277777778,T11,0.0,8.0,2.9749999999999996,0.15305555555555556,0.0,8.2,2.9520833333333334,0.15993055555555558,12.0,20.0,15.916666666666666,1008.0,1012.0,1010.1736111111111,46.0,93.0,72.38194444444444,0.0,1.0,0.006944444444444444,0.0,56.19444444444444,55.75,410.1111111111111,,0
2017-11-14 00:00:00+00:00,1599.2,0.0,316.9152777777778,48.37152777777778,27.59027777777778,33.61805555555556,33.791666666666664,33.63194444444444,27.70138888888889,35.979166666666664,36.520833333333336,24.65277777777778,14.2,0.0,2.6354166666666665,23.2,0.4,2.527083333333333,0.5944444444444446,32.50138888888889,142.95416666666668,16.71527777777778,-536.1388888888889,6934.784722222223,921404.0,-538.7847222222222,-417484,39.36805555555556,43.541666666666664,38.763888888888886,31.979166666666668,33.13194444444444,25.48611111111111,33.986111111111114,21.125,19.145833333333332,-2.6,89.6,19.115277777777777,0.9923611111111111,35.8125,31.5625,32.125,32.1875,29.78472222222222,38.390972222222224,0.7166666666666667,49.99236111111111,399.1611111111111,397.3805555555556,396.8020833333333,43.552083333333336,49.77430555555556,46.5625,696.3,-49.4,27.506944444444443,0.44999999999999996,2.545138888888889,9.189583333333333,-17.424305555555556,514.2,-618.6,15.606944444444444,44.87083333333333,728.6,0.0,10.610416666666667,-142.08819444444444,0.0,-1000.0,17.602083333333333,142.08819444444444,1000.0,0.0,17.602083333333333,30.3125,190.44097222222223,T11,0.0,8.9,2.5166666666666666,0.2525,0.0,7.8,2.5381944444444446,0.19569444444444445,11.0,20.0,15.256944444444445,1008.0,1011.0,1009.1527777777778,20.0,80.0,54.826388888888886,0.0,0.0,0.0,0.0,47.013888888888886,47.43055555555556,409.13194444444446,,0
2017-11-15 00:00:00+00:00,1756.7,0.0,1528.8392857142858,65.59357142857144,52.364285714285714,69.50714285714285,70.18571428571428,69.82857142857142,28.385714285714286,54.33571428571429,62.32142857142857,26.064285714285713,15.5,0.0,13.536428571428571,38.7,0.5,7.765,1.282857142857143,0.04142857142857142,97.39214285714286,17.12142857142857,-41.24285714285714,139496.76428571428,19523773.0,-34.92142857142857,-3631680,65.24285714285715,71.37857142857143,64.81428571428572,40.47142857142857,41.09285714285714,26.514285714285716,43.07142857142857,30.614285714285714,18.585714285714285,-3.2,90.0,0.09071428571428564,0.7507142857142857,91.69285714285714,40.457142857142856,41.6,41.48571428571429,38.41428571428571,836.6742857142857,0.962857142857143,49.99785714285714,398.5885714285714,396.78214285714284,398.7457142857143,720.3071428571428,731.9257142857143,708.3035714285714,2100.8,-41.1,40.56428571428572,0.5764285714285714,7.710714285714285,166.39428571428573,-155.59642857142856,697.8,-983.9,20.157857142857143,850.605,2000.0,0.0,170.37285714285716,-950.5071428571429,0.0,-1000.0,29.195714285714285,933.6971428571429,1000.0,0.0,48.00214285714286,53.00714285714286,97.35285714285715,T11,2.3,16.8,8.48125,1.437361111111111,2.3,14.9,8.318055555555555,0.5745138888888889,14.0,19.0,16.15972222222222,1009.0,1012.0,1010.1458333333334,53.0,83.0,70.22222222222223,0.0,0.0,0.0,0.0,166.59027777777777,163.20833333333334,409.9791666666667,,0
2017-11-16 00:00:00+00:00,1695.0,0.0,792.0298611111111,59.46944444444445,35.84722222222222,46.708333333333336,47.38194444444444,47.24305555555556,27.944444444444443,44.24305555555556,47.583333333333336,25.256944444444443,15.0,0.0,6.884027777777778,17.8,0.4,3.8194444444444446,0.6979166666666666,-0.9118055555555552,132.47430555555556,17.27777777777778,-460.6388888888889,21041.479166666668,2963639.0,-308.0486111111111,-1058465,45.09027777777778,49.770833333333336,44.833333333333336,36.263888888888886,36.111111111111114,27.40972222222222,37.69444444444444,24.77777777777778,20.368055555555557,-3.0,89.6,10.091666666666667,1.4944444444444445,63.3125,35.53472222222222,36.71527777777778,36.75,35.173611111111114,123.4701388888889,0.788888888888889,49.99722222222223,399.7888888888889,397.78333333333336,398.60555555555555,133.20694444444445,141.29861111111111,132.47847222222222,1160.4,-37.3,33.395833333333336,0.5375000000000001,3.8784722222222223,20.25,-44.11666666666667,764.3,-900.6,44.43402777777778,130.56458333333333,1245.0,0.0,21.907638888888886,-372.3986111111111,0.0,-1000.0,41.672222222222224,372.3986111111111,1000.0,0.0,41.672222222222224,34.68055555555556,113.38541666666667,T11,0.0,9.5,3.5013888888888887,0.2640277777777778,0.0,9.2,4.054861111111111,0.18069444444444444,13.0,22.0,16.006944444444443,1010.0,1012.0,1010.7291666666666,47.0,85.0,72.29166666666667,0.0,0.0,0.0,0.0,66.66666666666667,77.81944444444444,410.72222222222223,,0
2017-11-17 00:00:00+00:00,1689.9,58.8,1331.9715277777777,38.329861111111114,42.24305555555556,57.40972222222222,58.65972222222222,58.041666666666664,27.916666666666668,49.208333333333336,55.59722222222222,24.54861111111111,15.0,0.0,11.809027777777779,21.7,0.4,5.4125,0.8868055555555556,0.05347222222222221,91.73055555555555,17.319444444444443,-52.97222222222222,51487.583333333336,7406582.0,-46.90972222222222,-2363502,46.34027777777778,51.013888888888886,45.86805555555556,39.53472222222222,38.0,27.444444444444443,40.34722222222222,26.520833333333332,19.9375,-3.1,81.1,-0.9465277777777779,0.7284722222222223,85.68055555555556,39.11805555555556,40.291666666666664,40.24305555555556,38.229166666666664,308.62361111111113,0.8534722222222223,49.99652777777778,398.025,396.0111111111111,397.56319444444443,281.20000000000005,290.7861111111111,269.98055555555555,1090.2,-50.0,36.90972222222222,0.3368055555555556,5.5,59.93402777777778,-98.48819444444445,553.1,-809.9,16.663888888888888,309.8701388888889,1113.2,0.0,59.9701388888889,-757.2229166666667,0.0,-1000.0,116.70833333333333,757.2229166666667,1000.0,0.0,116.70833333333333,38.72222222222222,91.67083333333333,T11,1.4,10.0,5.370138888888889,0.7086805555555555,1.6,9.5,5.747916666666667,0.260625,14.0,20.0,16.180555555555557,1009.0,1012.0,1011.0208333333334,54.0,84.0,72.84027777777777,0.0,0.0,0.0,0.0,104.14583333333333,111.70138888888889,410.9791666666667,,0
2017-11-18 00:00:00+00:00,1705.9,134.2,1418.5875,60.96666666666667,48.479166666666664,60.423611111111114,61.5625,61.0,27.506944444444443,52.145833333333336,58.88194444444444,24.77777777777778,15.1,0.0,12.572916666666666,35.4,0.4,6.334027777777778,1.051388888888889,0.26458333333333334,90.96666666666667,17.041666666666668,-8.027777777777779,83694.875,12050905.0,-7.208333333333333,-2967388,50.513888888888886,56.166666666666664,50.50694444444444,39.736111111111114,38.875,27.243055555555557,41.09027777777778,27.958333333333332,19.416666666666668,-3.4,69.1,-1.5854166666666667,0.41250000000000003,88.54861111111111,39.513888888888886,40.65972222222222,40.625,38.25,502.1152777777778,0.9256944444444445,49.99652777777778,398.48819444444445,396.0548611111111,397.3326388888889,430.75694444444446,454.0083333333333,427.83124999999995,1779.5,-49.9,38.138888888888886,0.5361111111111111,6.426388888888889,103.74027777777778,-123.63819444444445,12.0,-246.0,6.800694444444444,502.4798611111112,1803.4,0.0,104.40138888888889,-906.6395833333333,0.0,-1000.0,61.15138888888888,905.1416666666667,1000.0,0.0,63.65277777777778,40.63194444444444,90.69583333333334,T11,1.7000000000000002,12.8,5.939583333333333,1.1904861111111111,1.7000000000000002,11.4,6.728472222222222,0.5238888888888888,13.0,20.0,15.930555555555555,1009.0,1011.0,1010.1041666666666,51.0,83.0,71.14583333333333,0.0,0.0,0.0,0.0,115.52777777777777,131.43055555555554,410.09027777777777,,0
2017-11-19 00:00:00+00:00,1749.8,1179.5,1580.8055555555557,58.18958333333333,50.513888888888886,72.02777777777777,72.625,72.32638888888889,28.319444444444443,54.25,62.958333333333336,26.65277777777778,15.4,10.4,14.008333333333333,37.0,0.4,8.065277777777778,1.3368055555555556,-0.2041666666666667,91.25694444444444,17.38888888888889,0.0,161189.9375,23211351.0,0.0,-4169638,66.75,74.50694444444444,67.46527777777777,41.020833333333336,41.63194444444444,27.26388888888889,43.40972222222222,31.805555555555557,19.208333333333332,-3.3,5.0,-1.9395833333333334,0.3319444444444445,95.05555555555556,41.020833333333336,42.22222222222222,41.94444444444444,38.68055555555556,967.2055555555556,0.9805555555555555,49.99861111111111,398.75208333333336,396.42291666666665,398.6118055555555,821.64375,841.5861111111111,808.8902777777778,2098.8,-45.1,41.041666666666664,0.5090277777777777,8.096527777777778,168.30694444444444,-173.73819444444445,0.5,-219.1,4.940277777777777,967.0840277777778,2000.0,0.0,169.18680555555557,-981.4145833333334,0.0,-1000.0,27.893749999999997,953.3034722222224,1000.0,0.0,50.30694444444444,48.21527777777778,91.45763888888888,T11,2.8,15.8,8.479166666666666,1.8852777777777778,3.2,14.4,9.439583333333333,0.5854861111111112,14.0,20.0,16.4375,1009.0,1012.0,1010.9861111111111,55.0,80.0,70.58333333333333,0.0,0.0,0.0,0.0,166.44444444444446,185.83333333333334,410.96527777777777,,0
2017-11-20 00:00:00+00:00,1721.6,166.3,1478.929861111111,67.97291666666666,47.208333333333336,66.41666666666667,67.34722222222223,67.04166666666667,29.3125,53.604166666666664,61.041666666666664,26.95138888888889,15.2,1.6,13.095833333333333,26.3,0.4,7.00625,1.1013888888888888,0.056944444444444436,97.90347222222222,18.5,-35.791666666666664,109068.04861111111,15700646.0,-25.479166666666668,-3408734,60.166666666666664,66.47916666666667,60.3125,40.05555555555556,41.36805555555556,28.09722222222222,42.96527777777778,31.38888888888889,20.15972222222222,-3.2,58.4,-1.7381944444444446,0.49097222222222225,91.79166666666667,39.94444444444444,41.03472222222222,40.923611111111114,38.38194444444444,654.129861111111,0.9548611111111112,49.99722222222223,398.74861111111113,396.55902777777777,398.62152777777777,562.5798611111111,577.5729166666666,548.0805555555556,2080.2,-41.0,40.05555555555556,0.5958333333333333,7.032638888888889,122.38680555555555,-142.02569444444444,11.7,-215.1,5.613194444444444,654.8145833333333,2000.0,0.0,123.14722222222223,-948.8409722222223,0.0,-1000.0,42.543055555555554,945.1826388888888,1000.0,0.0,46.86805555555556,44.145833333333336,97.85277777777777,T11,2.0,13.9,7.495138888888889,1.1888194444444444,2.1,13.5,7.876388888888889,0.44409722222222225,15.0,22.0,17.5,1012.0,1014.0,1012.7083333333334,42.0,80.0,64.16666666666667,0.0,0.0,0.0,0.0,146.91666666666666,154.375,412.6875,,0
2017-11-21 00:00:00+00:00,1683.6,0.0,1083.101388888889,83.76736111111111,41.576388888888886,53.548611111111114,54.625,54.173611111111114,30.34027777777778,47.298611111111114,52.451388888888886,26.895833333333332,14.9,0.0,9.588194444444445,22.3,0.4,4.520138888888889,0.7715277777777778,0.3652777777777778,113.37083333333334,19.375,-376.36805555555554,29672.520833333332,4218643.0,-371.7013888888889,-1786984,46.68055555555556,51.354166666666664,46.50694444444444,38.61805555555556,38.84722222222222,29.368055555555557,40.513888888888886,27.229166666666668,22.354166666666668,-2.9,89.6,4.040277777777778,2.221527777777778,77.20138888888889,37.9375,39.0625,39.125,37.645833333333336,175.76875,0.7826388888888889,49.99583333333333,399.0083333333333,396.75694444444446,398.14444444444445,174.23611111111111,184.86874999999998,167.35555555555555,1051.5,-50.2,36.875,0.7520833333333333,4.638888888888889,44.674305555555556,-74.45277777777778,714.9,-857.6,29.765972222222224,182.3875,1074.8,0.0,46.63055555555556,-563.3,0.0,-1000.0,88.50277777777778,563.3,1000.0,0.0,88.50277777777778,36.013888888888886,113.01041666666667,T11,1.2,9.2,4.995833333333334,0.4322916666666667,0.9,8.9,5.054861111111111,0.2803472222222222,15.0,23.0,18.20138888888889,1010.0,1014.0,1012.1180555555555,27.0,71.0,48.31944444444444,0.0,0.0,0.0,0.0,96.77083333333333,97.99305555555556,412.09027777777777,,0
