timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-09-17 00:00:00+00:00,1777.5,197.0,1502.884722222222,45.02986111111111,60.74305555555556,84.54166666666667,86.29861111111111,78.65972222222223,39.65972222222222,52.93055555555556,59.333333333333336,36.701388888888886,15.6,1.9,13.313194444444443,26.5,1.0,8.125694444444443,1.282638888888889,0.8159722222222221,95.1888888888889,24.76388888888889,-20.833333333333332,164499.59027777778,23684943.0,-13.194444444444445,-3612437,65.67361111111111,69.16666666666667,67.55555555555556,42.666666666666664,47.77777777777778,32.49305555555556,46.15972222222222,39.826388888888886,26.145833333333332,-3.1,48.3,-0.6166666666666667,1.0,115.41666666666667,44.236111111111114,44.27777777777778,42.236111111111114,41.06944444444444,986.8472222222222,0.96875,49.99930555555555,398.9770833333333,397.0763888888889,397.88958333333335,831.9833333333333,853.9729166666667,827.4458333333333,2105.8,-43.6,47.354166666666664,0.3965277777777778,8.131944444444445,142.26319444444445,-150.52222222222224,1000.0,-228.9,6.966666666666667,985.5152777777779,2000.0,0.0,141.41458333333333,-870.7854166666667,0.0,-1000.0,84.98958333333333,801.3527777777778,1000.0,0.0,95.4048611111111,54.479166666666664,94.37569444444445,T06,1.9,16.8,8.570138888888888,0.7360416666666666,2.0,16.9,8.630555555555555,0.7517361111111112,20.0,29.0,24.006944444444443,1007.0,1012.0,1009.8125,22.0,58.0,40.25694444444444,0.0,0.0,0.0,0.0,168.19444444444446,169.57638888888889,409.75694444444446,GENERATOR,1
2016-09-18 00:00:00+00:00,1661.5,0.0,1130.0361111111113,93.96041666666666,47.06944444444444,57.81944444444444,58.979166666666664,55.46527777777778,39.15972222222222,49.513888888888886,53.208333333333336,34.763888888888886,14.7,0.0,9.949305555555556,18.1,0.4,4.632638888888889,0.7937500000000001,-2.3979166666666667,140.1375,25.9375,-565.4375,31005.229166666668,4383332.0,-506.8125,-1755296,52.736111111111114,55.34722222222222,53.86805555555556,39.5,44.638888888888886,34.388888888888886,43.270833333333336,34.041666666666664,27.854166666666668,-2.9,89.7,3.040277777777778,2.3930555555555557,98.77083333333333,40.173611111111114,40.166666666666664,38.270833333333336,39.104166666666664,182.61319444444445,0.7979166666666667,50.00069444444445,398.9270833333333,397.0715277777778,396.68958333333336,177.60555555555555,195.92708333333334,180.63958333333332,998.9,-50.4,42.208333333333336,0.85625,4.716666666666667,60.174305555555556,-73.13402777777777,1000.3,-901.8,35.53472222222222,192.3201388888889,1325.6,0.0,60.862500000000004,-610.3291666666667,0.0,-1000.0,138.33680555555554,610.3291666666667,1000.0,0.0,138.33680555555554,45.09027777777778,140.03194444444443,T06,0.3,9.9,5.045138888888889,0.5090277777777777,0.2,9.8,5.05625,0.5166666666666667,21.0,31.0,24.979166666666668,1008.0,1011.0,1008.9236111111111,26.0,73.0,40.208333333333336,0.0,0.0,0.0,0.0,97.61111111111111,97.89583333333333,408.90277777777777,GENERATOR,1
2016-09-19 00:00:00+00:00,1648.2,0.0,851.1055555555555,119.7215277777778,40.854166666666664,47.27777777777778,49.166666666666664,45.77777777777778,39.61805555555556,44.736111111111114,47.86805555555556,31.583333333333332,14.6,0.0,7.481944444444445,12.6,0.4,3.7104166666666663,0.6541666666666667,4.197916666666667,154.66944444444445,22.9375,-871.5625,13480.263888888889,1815648.0,-1011.8263888888889,-1040118,47.80555555555556,50.611111111111114,47.326388888888886,37.833333333333336,40.770833333333336,31.65277777777778,39.263888888888886,30.166666666666668,25.52777777777778,-2.5,89.7,9.352777777777778,3.415277777777778,76.71527777777777,38.40277777777778,38.395833333333336,36.513888888888886,37.49305555555556,75.66319444444444,0.6694444444444445,50.0,398.7784722222222,397.2868055555556,396.1798611111111,95.22083333333333,105.58125000000001,98.51944444444445,990.8,-50.3,37.94444444444444,1.104861111111111,3.7805555555555554,37.799305555555556,-43.359027777777776,1000.8,-942.2,47.855555555555554,89.33472222222223,999.8,0.0,39.44652777777778,-307.03541666666666,0.0,-1000.0,112.23333333333333,307.03541666666666,1000.0,0.0,112.23333333333333,37.3125,152.96527777777777,T06,0.0,9.0,3.9618055555555554,0.51,0.4,9.4,3.9131944444444446,0.5464583333333333,19.0,25.0,22.13888888888889,1009.0,1012.0,1010.0,32.0,94.0,71.30555555555556,0.0,0.0,0.0,0.0,75.90277777777777,75.02083333333333,409.9861111111111,GENERATOR,1
2016-09-20 00:00:00+00:00,1665.9,0.0,696.1354166666666,109.29236111111112,40.020833333333336,46.69444444444444,48.701388888888886,45.24305555555556,37.75694444444444,44.65972222222222,47.02777777777778,31.54861111111111,14.7,0.0,5.999305555555555,16.0,0.4,3.445138888888889,0.6347222222222223,-4.561111111111111,214.9298611111111,23.17361111111111,-958.0486111111111,15271.472222222223,2061132.0,-1063.7430555555557,-853610,47.56944444444444,50.583333333333336,47.388888888888886,36.99305555555556,39.958333333333336,32.84722222222222,38.47222222222222,29.79861111111111,26.618055555555557,-3.2,89.7,12.615277777777777,2.675,68.6875,37.513888888888886,37.541666666666664,35.65277777777778,36.611111111111114,85.89444444444445,0.6875000000000001,49.99930555555555,398.46805555555557,397.2027777777778,395.63958333333335,98.30069444444445,106.48124999999999,101.35,1116.1,-50.1,36.923611111111114,0.9993055555555556,3.477777777777778,38.517361111111114,-35.55138888888889,1000.4,-827.3,37.733333333333334,97.32430555555555,1134.6,0.0,40.06736111111111,-257.1506944444444,0.0,-1000.0,84.1625,257.1506944444444,1000.0,0.0,84.1625,37.13194444444444,214.49027777777778,T06,0.0,9.6,3.6868055555555554,0.3109722222222222,0.0,9.6,3.642361111111111,0.33631944444444445,19.0,26.0,22.180555555555557,1007.0,1010.0,1008.4305555555555,42.0,99.0,74.22916666666667,0.0,0.0,0.0,0.0,70.46527777777777,69.52777777777777,408.40277777777777,GENERATOR,1
2016-09-21 00:00:00+00:00,1624.0,0.0,419.7291666666667,26.816666666666666,32.63194444444444,37.173611111111114,40.06944444444444,36.333333333333336,36.645833333333336,41.24305555555556,41.22222222222222,29.479166666666668,14.4,0.0,3.615277777777778,16.2,0.4,2.91875,0.5243055555555556,-3.747916666666667,222.04791666666668,21.53472222222222,-681.8680555555555,11905.423611111111,1616192.0,-681.6597222222222,-701089,45.34722222222222,48.708333333333336,44.861111111111114,34.46527777777778,37.0,31.15972222222222,36.458333333333336,26.055555555555557,24.875,-2.7,89.7,21.65277777777778,0.9027777777777778,51.604166666666664,34.75,34.74305555555556,32.93055555555556,33.708333333333336,67.32083333333333,0.7597222222222223,49.99791666666667,398.2125,397.0784722222222,395.4743055555556,68.00069444444445,75.22638888888889,70.64027777777778,875.5,-49.5,33.361111111111114,0.2263888888888889,2.966666666666667,24.978472222222223,-29.184722222222224,1000.4,-715.3,9.428472222222222,79.50347222222223,886.0,0.0,28.022222222222222,-226.70138888888889,0.0,-1000.0,37.99583333333333,226.70138888888889,1000.0,0.0,37.99583333333333,31.73611111111111,260.8229166666667,T06,0.0,10.0,3.1597222222222223,0.19215277777777778,0.0,10.3,3.177777777777778,0.1984027777777778,17.0,24.0,20.36111111111111,1008.0,1010.0,1008.7777777777778,62.0,100.0,84.19444444444444,0.0,1.0,0.006944444444444444,0.0,59.8125,60.22222222222222,408.75,GENERATOR,1
2016-09-22 00:00:00+00:00,1700.5,0.0,809.5930555555556,60.14861111111111,38.68055555555556,46.4375,48.34722222222222,44.826388888888886,35.083333333333336,46.25694444444444,48.52777777777778,30.020833333333332,15.1,0.0,7.061111111111111,19.7,0.4,4.300000000000001,0.7520833333333333,-1.947222222222222,210.70277777777778,21.0625,-584.0902777777778,40082.78472222222,5687814.0,-586.4513888888889,-1590152,49.34722222222222,52.63194444444444,49.388888888888886,36.22222222222222,39.11805555555556,31.03472222222222,38.520833333333336,28.48611111111111,24.47222222222222,-3.2,59.6,10.940972222222221,0.6555555555555556,70.40277777777777,36.9375,36.93055555555556,35.03472222222222,35.416666666666664,237.03055555555557,0.7826388888888889,50.0,398.63125,397.14374999999995,396.4013888888889,213.3465277777778,224.53472222222223,214.8,1993.9,-50.2,36.27777777777778,0.5659722222222222,4.348611111111111,85.83333333333333,-66.2826388888889,888.1,-577.5,13.890972222222222,243.08680555555554,2000.0,0.0,86.92638888888888,-437.44444444444446,0.0,-1000.0,49.61527777777778,436.9222222222222,1000.0,0.0,51.611111111111114,37.4375,212.64791666666667,T06,0.0,12.6,5.044444444444444,0.4652777777777778,0.0,12.8,5.0881944444444445,0.5017361111111112,19.0,22.0,20.04861111111111,1009.0,1014.0,1011.5763888888889,54.0,89.0,77.13888888888889,0.0,0.0,0.0,0.0,97.73611111111111,98.5625,411.5625,GENERATOR,1
2016-09-23 00:00:00+00:00,1481.4,0.0,422.0340277777778,30.865972222222222,33.18055555555556,38.46527777777778,40.388888888888886,37.576388888888886,36.423611111111114,41.03472222222222,40.548611111111114,29.65277777777778,13.0,0.0,3.570833333333333,17.0,0.4,2.4986111111111113,0.5159722222222222,7.976388888888888,189.57638888888889,21.708333333333332,-741.5347222222222,5002.743055555556,613614.0,-769.0486111111111,-534662,44.486111111111114,47.645833333333336,44.236111111111114,34.30555555555556,37.05555555555556,31.98611111111111,36.298611111111114,25.82638888888889,25.381944444444443,-2.3,89.7,17.071527777777778,1.0340277777777778,52.298611111111114,34.65277777777778,34.65277777777778,32.75694444444444,33.5625,25.550694444444446,0.6993055555555556,49.99791666666667,398.5159722222222,397.18541666666664,395.58958333333334,39.35138888888889,45.72986111111111,41.25,416.5,-50.0,33.111111111111114,0.27708333333333335,2.548611111111111,19.866666666666667,-22.285416666666666,710.3,-886.8,20.646527777777777,32.91458333333333,426.7,0.0,18.285416666666666,-141.81458333333333,0.0,-1000.0,73.38263888888889,141.81458333333333,1000.0,0.0,73.38263888888889,32.06944444444444,246.60069444444446,T06,0.0,7.5,2.6430555555555557,0.1832638888888889,0.0,7.7,2.6534722222222222,0.18381944444444442,17.0,25.0,20.645833333333332,1012.0,1015.0,1013.7777777777778,55.0,90.0,73.375,0.0,0.0,0.0,0.0,49.43055555555556,49.75694444444444,413.71527777777777,GENERATOR,1
2016-09-24 00:00:00+00:00,1728.5,0.0,1299.3868055555556,47.36944444444444,50.96527777777778,66.02777777777777,67.66666666666667,62.923611111111114,37.673611111111114,49.19444444444444,54.645833333333336,34.145833333333336,15.3,0.0,11.490277777777777,21.2,0.5,6.097916666666666,0.938888888888889,3.3645833333333335,93.00763888888889,23.993055555555557,-273.18055555555554,90439.97916666667,12984019.0,-203.45833333333334,-2707726,60.15972222222222,63.02777777777778,60.34027777777778,40.513888888888886,43.729166666666664,32.3125,42.083333333333336,33.75,25.979166666666668,-3.1,57.2,1.1965277777777776,0.7229166666666668,98.72222222222223,41.65277777777778,41.68055555555556,39.708333333333336,39.520833333333336,541.0486111111111,0.8854166666666666,49.99930555555555,398.87638888888887,397.00694444444446,397.21875,468.31388888888887,488.2034722222222,466.5708333333333,2101.0,-49.4,41.59722222222222,0.4388888888888889,6.190277777777777,120.11944444444445,-112.80902777777777,786.3,-995.1,17.013194444444444,543.875,2000.0,0.0,120.32638888888889,-761.7097222222222,0.0,-1000.0,69.67708333333333,749.0229166666667,1000.0,0.0,84.26736111111111,46.90972222222222,97.13680555555555,T06,0.3,13.5,6.5368055555555555,0.502013888888889,0.4,13.4,6.588888888888889,0.5152083333333333,19.0,28.0,23.104166666666668,1010.0,1014.0,1011.8333333333334,40.0,90.0,64.70138888888889,0.0,0.0,0.0,0.0,127.59722222222223,128.58333333333334,411.7083333333333,GENERATOR,1
2016-09-25 00:00:00+00:00,1682.6,0.0,611.6517482517482,64.05384615384615,41.66433566433567,52.16783216783217,53.95104895104895,50.6993006993007,39.44055944055944,47.27272727272727,48.0979020979021,33.38461538461539,14.9,0.0,5.335664335664336,17.0,0.4,4.748251748251748,0.8776223776223776,-3.806993006993007,127.05384615384615,24.412587412587413,-630.5384615384615,23737.398601398603,3304279.0,-751.2447552447552,-1168610,51.88811188811189,54.92307692307692,52.09090909090909,38.41258741258741,41.66433566433567,32.05594405594405,41.23776223776224,31.39160839160839,25.902097902097903,-3.1,90.0,36.98601398601399,3.0657342657342657,71.73426573426573,38.90909090909091,38.87412587412587,36.86013986013986,38.13286713286713,138.64615384615385,0.7482517482517482,50.0,399.2062937062937,397.4412587412587,397.05524475524476,133.86293706293708,145.51678321678324,135.40769230769232,1583.4,-50.1,38.55244755244755,0.5734265734265734,4.472727272727273,41.72167832167832,-48.97132867132867,1001.4,-917.8,21.71888111888112,217.8825174825175,1603.5,0.0,73.2013986013986,-333.59160839160836,0.0,-1000.0,57.993706293706296,333.5181818181818,1000.0,0.0,58.196503496503496,39.81118881118881,135.88951048951049,T06,0.8,10.4,5.336111111111111,0.4673611111111111,0.3,10.6,5.363888888888889,0.47923611111111114,20.0,29.0,23.333333333333332,1009.0,1012.0,1011.0763888888889,38.0,87.0,70.47916666666667,0.0,0.0,0.0,0.0,103.48611111111111,103.98611111111111,411.0208333333333,GENERATOR,1
2016-09-26 00:00:00+00:00,1726.5,0.0,1178.7659722222222,88.85902777777778,48.041666666666664,60.076388888888886,61.548611111111114,57.55555555555556,38.208333333333336,49.951388888888886,54.28472222222222,34.208333333333336,15.3,0.0,10.429166666666667,22.3,0.5,5.65,0.9083333333333334,-0.4590277777777778,93.87916666666666,24.67361111111111,-440.625,68505.375,9801325.0,-436.7291666666667,-2167436,58.44444444444444,61.020833333333336,58.479166666666664,38.708333333333336,42.94444444444444,32.861111111111114,41.15972222222222,32.583333333333336,26.54861111111111,-3.1,89.7,3.589583333333333,1.5868055555555556,91.0625,39.770833333333336,39.8125,37.84722222222222,37.90277777777778,408.39374999999995,0.8645833333333334,50.00069444444445,398.48819444444445,396.8048611111111,396.74027777777775,358.3326388888889,375.46458333333334,360.8861111111111,2101.7,-50.0,40.28472222222222,0.7930555555555556,5.718055555555555,104.59236111111112,-90.35277777777777,932.6,-955.5,25.77847222222222,414.99791666666664,2000.0,0.0,105.95972222222223,-708.567361111111,0.0,-1000.0,59.9048611111111,699.7874999999999,1000.0,0.0,65.15833333333333,44.333333333333336,94.33194444444445,T06,1.1,12.8,6.004861111111111,0.46541666666666665,1.0,12.9,6.052083333333333,0.4769444444444445,20.0,29.0,23.729166666666668,1009.0,1013.0,1010.2986111111111,35.0,83.0,63.986111111111114,0.0,0.0,0.0,0.0,116.95138888888889,117.76388888888889,410.25694444444446,GENERATOR,1
2016-09-27 00:00:00+00:00,2040.9,0.0,1446.242361111111,64.86527777777778,58.49305555555556,80.45138888888889,82.90277777777777,75.04861111111111,39.583333333333336,51.354166666666664,57.958333333333336,35.326388888888886,16.8,0.0,12.809722222222222,29.8,0.5,8.015972222222222,1.3305555555555555,-0.40486111111111117,98.68333333333334,24.59027777777778,-180.10416666666666,156412.50694444444,22497465.0,-143.27777777777777,-3402071,64.97222222222223,68.50694444444444,66.77083333333333,41.826388888888886,45.93055555555556,32.458333333333336,44.145833333333336,36.8125,26.29861111111111,-3.1,89.7,2.103472222222222,2.195138888888889,111.11805555555556,43.34027777777778,43.40277777777778,41.38194444444444,40.06944444444444,937.4395833333333,0.9243055555555555,50.0,398.92499999999995,397.0881944444444,397.9152777777778,797.7,816.6027777777778,792.3340277777778,2105.3,-50.3,45.09722222222222,0.5701388888888889,8.028472222222222,164.62708333333333,-141.75972222222222,869.3,-960.1,17.352777777777778,995.6465277777778,2000.0,0.0,155.37916666666666,-792.7444444444444,0.0,-1000.0,103.34861111111111,724.0583333333333,1000.0,0.0,116.08125000000001,50.958333333333336,99.09097222222222,T06,1.3,16.5,8.147916666666667,1.0024305555555555,1.2,16.4,8.218055555555557,1.016736111111111,21.0,28.0,23.70138888888889,1011.0,1014.0,1012.4583333333334,42.0,84.0,67.625,0.0,0.0,0.0,0.0,159.83333333333334,161.22222222222223,412.375,GENERATOR,1
2016-09-28 00:00:00+00:00,1819.0,1265.3,1671.5965277777777,26.311805555555555,73.375,115.60416666666667,118.55555555555556,104.53472222222223,42.99305555555556,53.6875,62.333333333333336,38.68055555555556,16.0,11.2,14.811805555555557,33.7,1.0,13.021527777777777,2.3097222222222222,0.14444444444444451,98.21875,24.01388888888889,0.0,304737.7361111111,43882234.0,0.0,-4883308,82.38888888888889,87.07638888888889,85.73611111111111,46.00694444444444,50.46527777777778,32.611111111111114,47.90972222222222,45.333333333333336,26.194444444444443,-3.1,21.0,5.661111111111111,2.426388888888889,128.65277777777777,48.236111111111114,48.333333333333336,46.138888888888886,42.666666666666664,1828.4750000000001,1.0,49.99861111111111,399.6763888888889,397.8076388888889,399.8527777777778,1538.5791666666667,1552.2701388888888,1514.2305555555556,2115.1,243.1,51.604166666666664,0.21944444444444444,12.720833333333333,114.32499999999999,-203.46666666666667,-119.6,-237.8,3.488888888888889,1829.636111111111,2000.0,233.8,111.63749999999999,-712.1111111111111,-583.3,-1000.0,75.41874999999999,544.2243055555556,1000.0,406.1,84.38125,63.9375,98.07569444444444,T06,3.3,24.4,13.184027777777779,2.282916666666667,3.2,24.5,13.258333333333333,2.321041666666667,21.0,26.0,23.055555555555557,1012.0,1014.0,1013.0,50.0,77.0,65.20833333333333,0.0,0.0,0.0,0.0,260.84027777777777,262.44444444444446,412.96527777777777,GENERATOR,1
2016-09-29 00:00:00+00:00,1858.5,1367.8,1678.0708333333334,26.213194444444444,76.4375,124.33333333333333,127.63194444444444,111.5625,43.916666666666664,54.270833333333336,62.96527777777778,40.604166666666664,16.4,12.1,14.874305555555557,34.9,1.6,15.132638888888888,2.538888888888889,0.4076388888888889,95.74930555555555,23.680555555555557,0.0,322723.5833333333,46472196.0,0.0,-5174101,84.375,89.95833333333333,89.88194444444444,46.65277777777778,52.048611111111114,32.520833333333336,49.13194444444444,45.354166666666664,26.01388888888889,-2.5,26.3,9.79375,2.413888888888889,133.46527777777777,48.90972222222222,49.104166666666664,46.80555555555556,43.11805555555556,1936.3583333333331,1.0,49.99930555555555,399.84513888888887,398.05277777777775,399.8902777777778,1627.5,1641.6,1606.3763888888889,2107.6,468.3,53.34027777777778,0.22361111111111112,14.618055555555555,44.07152777777778,-215.58680555555554,-151.9,-237.4,2.6020833333333333,1935.388888888889,2000.0,459.0,42.03263888888889,-631.442361111111,-583.3,-1000.0,31.783333333333335,458.0180555555556,1000.0,406.1,31.292361111111113,65.42361111111111,95.32847222222222,T06,3.1,26.3,15.20486111111111,2.5763194444444446,3.2,26.7,15.274999999999999,2.6297916666666667,21.0,25.0,22.958333333333332,1008.0,1014.0,1011.0,47.0,74.0,62.479166666666664,0.0,0.0,0.0,0.0,301.1875,302.71527777777777,410.9583333333333,GENERATOR,1
2016-09-30 00:00:00+00:00,1792.5,0.0,1539.7930555555556,24.37986111111111,69.52083333333333,105.17361111111111,117.29166666666667,95.88888888888889,44.68055555555556,52.59722222222222,60.666666666666664,38.291666666666664,15.8,0.0,13.636111111111113,28.1,1.2,10.290277777777778,1.7354166666666666,-0.10416666666666669,97.06597222222223,23.680555555555557,-285.1388888888889,256075.97916666666,36833881.0,-195.40277777777777,-4336696,73.4375,78.32638888888889,77.50694444444444,45.020833333333336,49.013888888888886,32.18055555555556,45.958333333333336,43.513888888888886,25.770833333333332,-3.1,89.7,6.7243055555555555,1.7000000000000002,122.15277777777777,46.951388888888886,47.05555555555556,44.861111111111114,42.298611111111114,1534.7430555555557,0.9826388888888888,50.0,399.44375,397.59444444444443,399.23541666666665,1294.8375,1309.775,1276.6743055555555,2106.8,-47.0,48.604166666666664,0.20694444444444446,10.17361111111111,177.45,-180.68958333333333,-3.4,-226.2,4.149305555555555,1554.9930555555557,2000.0,17.0,182.63472222222222,-749.2347222222222,0.0,-1000.0,106.1888888888889,608.8090277777778,1000.0,0.0,127.97083333333333,59.8125,97.16736111111112,T06,2.2,20.0,10.620138888888889,1.2518055555555554,2.2,20.2,10.682638888888889,1.2741666666666667,21.0,26.0,22.77777777777778,1006.0,1010.0,1007.4652777777778,52.0,77.0,68.625,0.0,0.0,0.0,0.0,209.40972222222223,210.76388888888889,407.4513888888889,GENERATOR,1
2016-10-01 00:00:00+00:00,1695.9,0.0,723.26875,188.0736111111111,42.25,47.520833333333336,110.64583333333333,46.05555555555556,38.69444444444444,47.46527777777778,49.69444444444444,30.944444444444443,15.0,0.0,6.352083333333334,16.0,0.4,4.509027777777778,0.75,6.5625,158.23819444444445,22.9375,-2026.7777777777778,24087.458333333332,3176739.0,-1352.8194444444443,-1178596,49.88194444444444,52.736111111111114,50.53472222222222,37.40972222222222,40.416666666666664,32.388888888888886,39.00694444444444,32.44444444444444,25.979166666666668,-3.1,89.7,30.484722222222224,9.615972222222222,73.43055555555556,38.020833333333336,38.048611111111114,36.236111111111114,37.03472222222222,132.36597222222224,0.8125,49.99930555555555,398.6076388888889,396.9326388888889,395.8201388888889,144.73611111111111,157.79097222222222,148.69166666666666,1924.5,-53.2,37.36805555555556,1.6888888888888889,4.533333333333333,78.40972222222223,-49.110416666666666,1000.8,-1000.0,38.82013888888889,235.88125000000002,2000.0,0.0,73.15208333333334,-332.78541666666666,0.0,-1000.0,123.29513888888889,332.48541666666665,1000.0,0.0,122.97569444444444,39.298611111111114,151.66805555555555,T06,0.0,12.1,4.684027777777778,0.39291666666666664,0.0,12.4,4.699305555555556,0.4007638888888889,19.0,27.0,21.8125,1006.0,1008.0,1006.6111111111111,51.0,85.0,75.29861111111111,0.0,0.0,0.0,0.0,90.43055555555556,90.79861111111111,406.56944444444446,GENERATOR,1
2016-10-02 00:00:00+00:00,1492.5,0.0,460.18402777777777,49.806250000000006,37.333333333333336,41.63194444444444,82.00694444444444,40.708333333333336,35.3125,40.40277777777778,40.5625,28.09722222222222,13.2,0.0,3.941666666666667,14.7,0.4,2.8902777777777775,0.5243055555555556,6.017361111111111,228.17291666666668,21.84027777777778,-2064.6180555555557,7436.611111111111,773568.0,-1392.5694444444443,-479425,45.43055555555556,48.27777777777778,44.458333333333336,34.40277777777778,36.333333333333336,30.555555555555557,36.15972222222222,28.881944444444443,24.243055555555557,-2.6,86.1,21.706944444444446,2.245138888888889,52.854166666666664,34.826388888888886,34.84722222222222,33.02777777777778,33.55555555555556,32.233333333333334,0.7854166666666668,50.0,398.59444444444443,396.96875,395.1645833333333,64.10069444444444,72.25555555555555,67.53333333333333,613.8,-50.2,32.99305555555556,0.4861111111111111,2.9291666666666667,20.69375,-20.043750000000003,1001.6,-969.2,29.108333333333334,57.47638888888889,679.5,0.0,23.913888888888888,-188.8048611111111,0.0,-1000.0,57.37430555555555,188.8048611111111,1000.0,0.0,57.37430555555555,34.90972222222222,234.65555555555557,T06,0.0,7.9,3.1125,0.23111111111111113,0.0,8.3,3.0458333333333334,0.24791666666666667,17.0,24.0,20.73611111111111,1006.0,1009.0,1007.5486111111111,47.0,97.0,76.29861111111111,0.0,0.0,0.0,0.0,59.013888888888886,57.645833333333336,407.5138888888889,GENERATOR,1
2016-10-03 00:00:00+00:00,1714.4,0.0,1005.2722222222224,69.10624999999999,45.625,55.75694444444444,56.291666666666664,53.451388888888886,36.326388888888886,46.701388888888886,50.61805555555556,32.18055555555556,15.2,0.0,8.840972222222222,20.6,0.4,5.209027777777778,0.8145833333333333,8.31111111111111,105.76597222222222,23.354166666666668,-431.4166666666667,71027.94444444444,10165901.0,-461.5,-1875331,56.46527777777778,59.583333333333336,56.013888888888886,37.583333333333336,40.208333333333336,31.583333333333332,38.69444444444444,32.104166666666664,25.381944444444443,-3.1,89.7,7.902777777777778,1.5395833333333333,77.6875,38.604166666666664,38.63194444444444,36.72222222222222,36.61805555555556,423.54305555555555,0.7958333333333334,50.00069444444445,399.01250000000005,397.40694444444443,397.07708333333335,371.48819444444445,381.88125,368.9118055555556,2036.0,-49.4,37.09722222222222,0.6472222222222223,5.263888888888889,92.94861111111112,-78.17638888888888,857.3,-344.1,17.922916666666666,429.52986111111113,2000.0,0.0,93.51388888888889,-522.6138888888888,0.0,-1000.0,32.87569444444445,515.8923611111111,1000.0,0.0,43.27430555555556,41.229166666666664,124.94791666666667,T06,0.8,12.1,5.418749999999999,0.5297222222222222,0.8,12.4,5.450694444444444,0.5352083333333333,19.0,29.0,22.76388888888889,1008.0,1010.0,1008.9861111111111,35.0,82.0,60.59722222222222,0.0,0.0,0.0,0.0,105.20833333333333,105.77777777777777,408.9583333333333,GENERATOR,1
2016-10-04 00:00:00+00:00,1746.6,44.6,1500.1569444444444,68.00833333333334,55.61805555555556,73.52777777777777,74.61805555555556,69.34722222222223,38.104166666666664,52.65277777777778,58.611111111111114,35.21527777777778,15.4,0.0,13.28125,20.3,0.6000000000000001,7.52013888888889,1.229861111111111,-1.5173611111111112,92.39027777777778,24.625,-98.39583333333333,139969.47916666666,20141437.0,-68.75,-3356927,66.84027777777777,70.09027777777777,67.61111111111111,40.4375,44.9375,32.666666666666664,43.083333333333336,37.583333333333336,26.03472222222222,-3.3,84.1,-1.3256944444444445,0.8347222222222223,108.45138888888889,42.0625,42.13194444444444,40.104166666666664,39.02777777777778,839.2104166666667,0.9611111111111111,50.00138888888889,398.78819444444446,397.0597222222222,397.68055555555554,710.2979166666667,731.2729166666667,708.5125,2102.8,-50.7,43.229166666666664,0.6041666666666666,7.572916666666667,161.95138888888889,-139.86805555555554,999.8,-558.6,10.709027777777777,840.5145833333333,2000.0,0.0,161.61527777777778,-919.5006944444444,0.0,-1000.0,56.229166666666664,887.8034722222222,1000.0,0.0,73.25972222222222,49.826388888888886,93.90555555555555,T06,1.5,13.8,7.728472222222223,0.6718055555555557,1.0,14.0,7.779166666666667,0.6838194444444444,21.0,28.0,23.6875,1008.0,1012.0,1009.8472222222222,48.0,80.0,68.70833333333333,0.0,0.0,0.0,0.0,151.41666666666666,152.48611111111111,409.7638888888889,GENERATOR,1
2016-10-05 00:00:00+00:00,1798.4,1233.0,1614.5124999999998,41.324305555555554,62.638888888888886,89.07638888888889,90.89583333333333,82.5625,40.36805555555556,53.673611111111114,60.916666666666664,36.423611111111114,15.9,10.9,14.302777777777777,29.1,1.4,9.284722222222221,1.5159722222222223,-0.33541666666666675,92.17152777777778,23.916666666666668,0.0,215271.625,30999114.0,0.0,-4145350,74.65972222222223,78.13888888888889,76.02777777777777,42.625,46.979166666666664,31.979166666666668,45.145833333333336,38.888888888888886,25.541666666666668,-3.3,13.5,-0.7777777777777779,0.8937500000000002,116.125,44.625,44.69444444444444,42.604166666666664,40.5625,1291.6437500000002,0.9986111111111112,49.99930555555555,399.4486111111111,397.7763888888889,399.16041666666666,1087.1569444444444,1103.4652777777778,1072.982638888889,2106.6,166.1,46.604166666666664,0.36180555555555555,9.28263888888889,181.2,-172.72361111111113,-80.2,-229.6,4.657638888888889,1290.1027777777776,2000.0,162.8,180.33541666666667,-915.0215277777778,-583.3,-1000.0,60.40902777777777,828.4534722222222,1000.0,406.1,82.29027777777777,55.041666666666664,92.51180555555555,T06,3.5,16.5,9.435416666666667,0.8676388888888888,3.3,16.7,9.504861111111111,0.8840972222222222,21.0,27.0,23.09027777777778,1005.0,1009.0,1007.1666666666666,54.0,84.0,71.61805555555556,0.0,0.0,0.0,0.0,185.57638888888889,187.14583333333334,407.1388888888889,GENERATOR,1
2016-10-06 00:00:00+00:00,1786.2,0.0,1107.3860655737706,53.10245901639344,50.32786885245902,66.01639344262296,66.69672131147541,62.24590163934426,39.31967213114754,49.35245901639344,53.221311475409834,33.81147540983606,15.8,0.0,9.71311475409836,23.3,0.5,5.657377049180329,0.9008196721311476,3.8491803278688526,159.26311475409835,22.868852459016395,-461.2049180327869,79421.7131147541,9633184.0,-504.6885245901639,-1859891,55.17213114754098,58.131147540983605,56.91803278688525,39.27049180327869,43.5,32.049180327868854,41.84426229508197,33.704918032786885,25.30327868852459,-2.9,90.0,6.826229508196721,1.5295081967213113,95.62295081967213,40.28688524590164,40.33606557377049,38.368852459016395,38.23770491803279,473.7483606557377,0.8139344262295082,49.99426229508197,398.6713114754098,397.1713114754098,396.9213114754098,421.67704918032786,437.2885245901639,422.4016393442623,2106.8,-49.5,41.34426229508197,0.4967213114754098,5.718852459016394,80.68688524590164,-91.41065573770491,1000.2,-999.9,40.30983606557377,480.1049180327869,2000.0,0.0,81.51393442622951,-613.1147540983607,0.0,-1000.0,67.53524590163934,584.5762295081968,1000.0,0.0,71.30819672131148,45.31147540983606,155.4106557377049,T06,0.0,15.9,5.65625,0.4516666666666667,0.2,16.0,5.704861111111111,0.4634722222222222,18.0,29.0,22.541666666666668,1003.0,1006.0,1004.3333333333334,49.0,99.0,76.15277777777777,0.0,0.0,0.0,0.0,109.97916666666667,110.79166666666667,404.28472222222223,GENERATOR,1
2016-10-07 00:00:00+00:00,1499.7,0.0,367.9,50.075,32.71527777777778,37.13194444444444,37.09027777777778,36.326388888888886,36.28472222222222,39.59722222222222,39.770833333333336,29.21527777777778,13.3,0.0,3.009027777777778,14.4,0.4,2.272222222222222,0.4479166666666667,7.923611111111111,208.45625,21.416666666666668,-729.6458333333334,3737.4513888888887,433125.0,-748.9444444444445,-356232,43.84722222222222,46.951388888888886,43.166666666666664,34.048611111111114,36.076388888888886,32.02777777777778,35.46527777777778,26.02777777777778,25.17361111111111,-2.4,89.7,18.05972222222222,1.3944444444444446,48.15972222222222,34.40972222222222,34.40972222222222,32.520833333333336,33.298611111111114,18.045833333333334,0.6541666666666667,49.99930555555555,398.1381944444445,397.0826388888889,395.3840277777778,40.96388888888889,46.00277777777777,43.93194444444444,533.4,-48.5,32.201388888888886,0.4201388888888889,2.3041666666666667,14.765277777777776,-14.865277777777777,1000.1,-729.3,41.87847222222222,25.144444444444446,544.3,0.0,12.860416666666667,-101.33055555555556,0.0,-1000.0,49.59791666666667,101.33055555555556,1000.0,0.0,49.59791666666667,31.083333333333332,220.53472222222223,T06,0.0,7.8,2.35625,0.17479166666666668,0.0,8.1,2.367361111111111,0.17708333333333334,16.0,25.0,20.0625,1004.0,1009.0,1006.3472222222222,66.0,100.0,89.61111111111111,0.0,1.0,0.020833333333333332,0.0,43.666666666666664,43.916666666666664,406.2291666666667,GENERATOR,1
2016-10-08 00:00:00+00:00,1455.5,0.0,415.68055555555554,29.77708333333333,34.729166666666664,39.97222222222222,39.90972222222222,39.076388888888886,36.958333333333336,40.673611111111114,40.111111111111114,30.583333333333332,12.9,0.0,3.5812499999999994,12.1,0.4,2.379166666666667,0.41458333333333336,6.879166666666666,243.5361111111111,22.458333333333332,-657.3472222222222,5436.409722222223,688183.0,-673.5208333333334,-491571,45.72222222222222,49.048611111111114,45.326388888888886,34.798611111111114,37.604166666666664,32.22222222222222,36.763888888888886,27.26388888888889,25.21527777777778,-2.6,89.7,17.068055555555556,0.9944444444444446,53.354166666666664,35.15277777777778,35.166666666666664,33.34722222222222,34.1875,28.676388888888887,0.6819444444444445,49.99930555555555,398.4486111111111,397.10833333333335,395.41319444444446,46.48888888888889,53.23888888888889,49.46319444444444,479.3,-50.1,33.895833333333336,0.2611111111111111,2.4243055555555557,17.214583333333334,-20.481944444444444,999.9,-989.5,33.11180555555555,34.074305555555554,486.5,0.0,15.75902777777778,-149.2611111111111,0.0,-1000.0,59.49166666666666,149.2611111111111,1000.0,0.0,59.49166666666666,32.84027777777778,271.6611111111111,T06,0.0,7.3,2.5756944444444443,0.13402777777777777,0.0,7.2,2.5791666666666666,0.13541666666666666,18.0,26.0,21.70138888888889,1008.0,1010.0,1009.0208333333334,38.0,97.0,70.63194444444444,0.0,1.0,0.006944444444444444,0.0,48.15972222222222,48.236111111111114,409.00694444444446,GENERATOR,1
2016-10-09 00:00:00+00:00,1603.5,0.0,551.6395833333333,43.481944444444444,36.041666666666664,41.65277777777778,41.68055555555556,40.541666666666664,36.111111111111114,42.34722222222222,43.75694444444444,29.666666666666668,14.2,0.0,4.727083333333334,17.6,0.4,3.158333333333333,0.5618055555555556,-1.3909722222222223,234.82638888888889,21.055555555555557,-623.0416666666666,11894.520833333334,1623094.0,-650.1875,-805466,45.125,48.395833333333336,44.666666666666664,35.19444444444444,37.59027777777778,31.125,36.888888888888886,27.07638888888889,24.916666666666668,-2.9,89.7,15.054861111111112,1.1652777777777779,58.50694444444444,35.548611111111114,35.5625,33.708333333333336,34.333333333333336,67.63333333333334,0.726388888888889,50.00138888888889,398.87430555555557,397.2902777777778,396.0826388888889,70.35416666666667,78.67430555555556,70.91041666666666,647.1,-48.6,34.0625,0.42500000000000004,3.2131944444444445,32.42638888888889,-33.55416666666667,1000.0,-642.5,11.48611111111111,74.12916666666666,657.0,0.0,33.2625,-269.22847222222225,0.0,-1000.0,74.47430555555555,269.22847222222225,1000.0,0.0,74.47430555555555,33.479166666666664,236.21805555555557,T06,0.4,8.2,3.6937499999999996,0.28958333333333336,0.5,8.6,3.7041666666666666,0.29465277777777776,18.0,23.0,20.006944444444443,1009.0,1012.0,1010.3472222222222,53.0,97.0,81.72916666666667,0.0,0.0,0.0,0.0,70.61111111111111,70.84027777777777,410.3263888888889,GENERATOR,1
2016-10-10 00:00:00+00:00,1644.9,0.0,582.0069444444445,60.82777777777778,34.916666666666664,41.333333333333336,41.28472222222222,40.18055555555556,34.65972222222222,41.94444444444444,42.979166666666664,28.604166666666668,14.6,0.0,4.988888888888889,13.9,0.4,3.1069444444444443,0.5666666666666668,-8.965972222222224,205.6173611111111,19.67361111111111,-623.3194444444445,9130.972222222223,1225105.0,-647.5555555555555,-733349,43.49305555555556,46.798611111111114,43.083333333333336,34.638888888888886,36.53472222222222,29.98611111111111,35.81944444444444,25.15972222222222,23.958333333333332,-2.5,62.5,14.577083333333333,1.426388888888889,58.43055555555556,35.048611111111114,35.076388888888886,33.201388888888886,33.791666666666664,51.05833333333334,0.6986111111111112,50.00069444444445,398.0854166666667,396.89374999999995,395.50069444444443,64.96597222222222,71.26875000000001,66.48958333333333,752.1,-50.3,32.75694444444444,0.5569444444444445,3.1444444444444444,33.86527777777778,-30.606250000000003,1000.6,-775.2,32.900000000000006,59.32361111111111,761.3,0.0,33.704861111111114,-214.37430555555557,0.0,-1000.0,100.44166666666666,214.37430555555557,1000.0,0.0,100.44166666666666,32.80555555555556,229.5826388888889,T06,0.0,8.6,3.3958333333333335,0.24284722222222221,0.0,8.8,3.3569444444444443,0.25486111111111115,16.0,22.0,18.916666666666668,1009.0,1012.0,1010.2916666666666,63.0,97.0,78.94444444444444,0.0,0.0,0.0,0.0,64.71527777777777,63.854166666666664,410.2083333333333,GENERATOR,1
2016-10-11 00:00:00+00:00,1678.4,0.0,834.54375,73.34722222222223,36.736111111111114,44.22222222222222,44.458333333333336,42.854166666666664,33.9375,43.25694444444444,46.208333333333336,28.53472222222222,14.9,0.0,7.242361111111112,15.6,0.4,4.074999999999999,0.7694444444444444,1.4729166666666667,224.73958333333334,19.92361111111111,-393.3958333333333,29022.26388888889,4122557.0,-380.0138888888889,-1487537,45.048611111111114,48.208333333333336,44.72222222222222,35.548611111111114,36.9375,29.631944444444443,36.50694444444444,26.291666666666668,23.07638888888889,-3.0,89.7,9.832638888888889,1.2847222222222223,67.58333333333333,36.18055555555556,36.208333333333336,34.291666666666664,34.541666666666664,171.79097222222222,0.7895833333333333,50.00138888888889,398.8277777777778,397.4423611111111,396.8902777777778,158.50833333333333,168.80416666666667,158.53125,1151.1,-50.4,33.96527777777778,0.6743055555555555,4.145833333333333,68.97916666666667,-62.010416666666664,1000.3,-729.7,15.992361111111112,176.56458333333333,1175.2,0.0,69.30347222222223,-464.6923611111111,0.0,-1000.0,80.52777777777777,464.6923611111111,1000.0,0.0,80.52777777777777,33.5,223.26388888888889,T06,0.8,10.4,4.659027777777777,0.40437500000000004,0.7000000000000001,10.5,4.711111111111111,0.4150694444444445,17.0,21.0,18.993055555555557,1006.0,1011.0,1008.0208333333334,61.0,80.0,71.1875,0.0,0.0,0.0,0.0,89.97222222222223,90.90277777777777,407.9166666666667,GENERATOR,1
2016-10-12 00:00:00+00:00,1805.5,0.0,1497.454861111111,60.40972222222222,56.31944444444444,82.16666666666667,83.63888888888889,75.71527777777777,38.34722222222222,51.729166666666664,57.8125,32.701388888888886,15.9,0.0,13.264583333333333,46.3,0.7000000000000001,8.742361111111112,1.6944444444444444,-1.2041666666666666,211.5965277777778,19.1875,-21.51388888888889,173716.375,25012060.0,-15.32638888888889,-3909509,63.479166666666664,67.125,65.50694444444444,41.40277777777778,44.02777777777778,28.34722222222222,42.354166666666664,33.888888888888886,21.069444444444443,-3.1,89.7,1.2833333333333334,1.8250000000000002,114.54166666666667,43.05555555555556,43.111111111111114,40.99305555555556,39.208333333333336,1042.1118055555555,0.9513888888888888,49.99930555555555,399.25,397.1875,398.59236111111113,883.8333333333334,902.4354166666667,869.4993055555556,2109.6,-45.9,43.74305555555556,0.5298611111111111,8.70625,157.22708333333333,-162.89166666666668,0.9,-251.7,6.540972222222222,1042.4881944444444,2000.0,0.0,157.00555555555556,-824.1618055555556,0.0,-1000.0,107.57013888888889,750.2625,1000.0,0.0,115.68402777777777,49.041666666666664,212.80069444444445,T06,2.8,21.2,9.84375,1.7080555555555557,2.7,21.7,9.895833333333334,1.8752083333333331,16.0,20.0,18.541666666666668,997.0,1007.0,1000.3958333333334,63.0,96.0,84.66666666666667,0.0,15.0,0.9930555555555556,0.0,193.86805555555554,194.93055555555554,400.375,GENERATOR,1
2016-10-13 00:00:00+00:00,1691.6,0.0,819.7387596899225,66.6217054263566,37.82945736434109,47.604651162790695,47.82945736434109,45.906976744186046,31.6046511627907,45.7906976744186,47.65891472868217,27.68217054263566,15.0,0.0,7.190697674418605,17.9,0.4,4.398449612403101,0.8031007751937985,-2.1682170542635664,238.01162790697674,18.441860465116278,-489.5813953488372,44651.007751937985,5696824.0,-500.3720930232558,-1543515,46.5968992248062,49.41860465116279,47.04651162790697,35.69767441860465,37.201550387596896,27.589147286821706,36.93798449612403,25.573643410852714,20.372093023255815,-3.1,90.0,13.313178294573644,1.3573643410852714,72.59689922480621,36.44186046511628,36.48837209302326,34.651162790697676,34.68217054263566,264.9813953488372,0.8147286821705427,49.99767441860465,398.96046511627907,397.34263565891473,397.1294573643411,235.21550387596898,246.29147286821706,233.06899224806202,1875.4,-43.5,34.6124031007752,0.5875968992248062,4.431782945736434,75.96046511627907,-71.75193798449612,1001.1,-410.4,9.96124031007752,277.1488372093023,1902.5,0.0,78.6325581395349,-493.4558139534884,0.0,-1000.0,42.41395348837209,492.67596899224804,1000.0,0.0,44.27441860465116,35.12403100775194,262.50930232558136,T06,0.0,11.0,4.745138888888889,0.39819444444444446,0.0,11.0,4.735416666666667,0.405625,15.0,20.0,17.625,995.0,1001.0,997.2777777777778,65.0,98.0,82.38888888888889,0.0,9.0,0.5555555555555556,0.0,91.70138888888889,91.45833333333333,397.2013888888889,GENERATOR,1
2016-10-14 00:00:00+00:00,1640.3,0.0,1050.7291666666667,53.12430555555555,42.416666666666664,52.875,53.27777777777778,50.638888888888886,31.6875,45.986111111111114,49.63194444444444,29.13888888888889,14.5,0.0,9.265972222222222,17.0,0.4,4.488194444444444,0.7368055555555556,0.6798611111111114,277.9138888888889,18.97222222222222,-344.84027777777777,33051.055555555555,4709694.0,-399.40972222222223,-1821716,45.791666666666664,48.38194444444444,46.041666666666664,37.80555555555556,39.875,28.729166666666668,38.86805555555556,26.90277777777778,21.875,-3.1,68.9,4.404166666666667,0.9743055555555556,93.46527777777777,38.576388888888886,38.576388888888886,36.65972222222222,36.923611111111114,196.24791666666667,0.8034722222222223,49.99861111111111,398.44722222222225,396.68611111111113,396.2652777777778,180.81041666666667,197.81458333333333,182.9138888888889,1014.4,-49.5,37.666666666666664,0.4701388888888889,4.645833333333333,57.295833333333334,-75.94444444444444,1000.4,-967.2,18.268055555555556,200.22569444444446,1035.1,0.0,57.88333333333334,-614.9208333333333,0.0,-1000.0,109.25208333333333,614.9208333333333,1000.0,0.0,109.25208333333333,36.80555555555556,282.23125000000005,T06,0.3,9.7,4.810416666666667,0.3002777777777778,0.3,9.4,4.791666666666667,0.3015277777777778,16.0,20.0,17.993055555555557,1000.0,1006.0,1002.6597222222222,48.0,95.0,71.04166666666667,0.0,14.0,0.18055555555555555,0.0,92.95833333333333,92.65277777777777,402.65277777777777,GENERATOR,1
2016-10-15 00:00:00+00:00,1581.0,0.0,370.3590277777778,80.67986111111111,29.53472222222222,33.791666666666664,33.68055555555556,33.076388888888886,33.1875,38.09722222222222,39.138888888888886,27.17361111111111,14.0,0.0,2.897222222222222,10.4,0.4,2.6888888888888887,0.5111111111111112,-3.8784722222222223,119.4402777777778,18.666666666666668,-685.2152777777778,5534.583333333333,698312.0,-703.9166666666666,-412342,41.5,44.604166666666664,40.888888888888886,32.6875,34.46527777777778,28.680555555555557,33.111111111111114,23.416666666666668,22.194444444444443,-2.5,89.7,19.515972222222224,2.0277777777777777,41.06944444444444,32.895833333333336,32.90972222222222,31.743055555555557,31.270833333333332,29.09375,0.6972222222222223,49.99861111111111,398.9972222222222,397.48125000000005,395.9,36.5,42.760416666666664,39.75069444444445,738.3,-50.0,29.368055555555557,0.7993055555555556,2.722916666666667,14.345833333333335,-17.197222222222223,1000.1,-675.3,16.79861111111111,37.518055555555556,750.6,0.0,15.970833333333335,-114.98124999999999,0.0,-1000.0,30.984027777777776,114.98124999999999,1000.0,0.0,30.984027777777776,28.618055555555557,118.31597222222223,T06,0.0,9.3,2.51875,0.2640972222222222,0.0,9.1,2.495833333333333,0.27416666666666667,14.0,23.0,18.17361111111111,1005.0,1008.0,1006.4236111111111,42.0,80.0,66.63888888888889,0.0,0.0,0.0,0.0,46.96527777777778,46.47222222222222,406.34027777777777,GENERATOR,1
2016-10-16 00:00:00+00:00,1626.9,55.8,1051.8548611111112,56.95763888888889,42.5625,52.40277777777778,52.65277777777778,50.40277777777778,33.78472222222222,45.166666666666664,49.020833333333336,30.84722222222222,14.4,0.0,9.285416666666666,13.9,0.5,4.178472222222222,0.7000000000000001,-1.2687499999999998,105.37986111111111,20.979166666666668,-347.6875,21579.652777777777,3057405.0,-384.59027777777777,-1593154,45.854166666666664,48.53472222222222,45.736111111111114,37.75694444444444,40.083333333333336,30.444444444444443,38.895833333333336,28.631944444444443,23.854166666666668,-3.1,76.7,4.534722222222222,1.4701388888888889,87.5625,38.49305555555556,38.486111111111114,36.59027777777778,36.99305555555556,127.3951388888889,0.713888888888889,49.99930555555555,398.8076388888889,396.56666666666666,396.35,138.14999999999998,154.24166666666667,137.49444444444444,905.8,-50.3,37.298611111111114,0.5263888888888889,4.316666666666666,52.55625,-66.33611111111111,855.1,-913.5,45.78541666666667,133.15555555555557,926.3,0.0,52.93472222222223,-489.3131944444445,0.0,-1000.0,136.72916666666666,489.3131944444445,1000.0,0.0,136.72916666666666,38.104166666666664,106.65277777777777,T06,1.0,9.3,4.106944444444444,0.5058333333333334,1.1,9.6,4.103472222222222,0.510625,17.0,25.0,20.131944444444443,1007.0,1011.0,1008.7361111111111,56.0,85.0,71.17361111111111,0.0,0.0,0.0,0.0,79.00694444444444,78.875,408.69444444444446,GENERATOR,1
2016-10-17 00:00:00+00:00,1481.5,0.0,622.7256944444445,88.76527777777778,38.104166666666664,44.291666666666664,44.395833333333336,42.986111111111114,35.1875,42.701388888888886,44.77777777777778,30.729166666666668,13.2,0.0,5.399305555555555,12.1,0.4,3.0708333333333333,0.5013888888888889,0.41250000000000003,161.14027777777778,22.0625,-857.6875,5186.791666666667,623390.0,-955.7569444444445,-694453,45.548611111111114,48.44444444444444,45.6875,36.15972222222222,38.791666666666664,31.82638888888889,37.24305555555556,28.270833333333332,25.29861111111111,-2.3,89.7,14.328472222222224,2.6236111111111113,66.76388888888889,36.6875,36.729166666666664,34.833333333333336,35.75694444444444,25.961805555555557,0.6243055555555556,49.99861111111111,398.88472222222225,397.09722222222223,395.75069444444443,55.03263888888889,63.94166666666667,57.431250000000006,390.3,-50.1,35.15277777777778,0.8083333333333333,3.142361111111111,16.20486111111111,-28.993750000000002,1001.1,-717.1,47.14375,38.53333333333333,400.5,0.0,18.350694444444443,-152.70555555555555,0.0,-1000.0,64.8375,152.70555555555555,1000.0,0.0,64.8375,34.97222222222222,163.23125,T06,0.2,8.1,3.3777777777777778,0.2926388888888889,0.2,8.2,3.3784722222222223,0.2888888888888889,18.0,26.0,21.17361111111111,1011.0,1015.0,1013.3125,47.0,91.0,70.15277777777777,0.0,0.0,0.0,0.0,64.29166666666667,64.3125,413.25,GENERATOR,1
2016-10-18 00:00:00+00:00,1715.3,0.0,729.192361111111,63.5923611111111,41.27777777777778,50.59027777777778,50.770833333333336,49.0,38.97222222222222,44.69444444444444,47.30555555555556,32.47222222222222,15.2,0.0,6.323611111111111,17.9,0.4,3.879166666666667,0.61875,-5.088888888888889,101.69444444444444,23.895833333333332,-518.8055555555555,32522.534722222223,4608533.0,-520.3888888888889,-1060660,50.958333333333336,54.09027777777778,51.041666666666664,36.90972222222222,39.99305555555556,32.84027777777778,38.763888888888886,30.854166666666668,26.59722222222222,-3.2,89.7,13.433333333333334,1.7736111111111112,65.97916666666667,37.47222222222222,37.479166666666664,35.59027777777778,36.25,192.07291666666666,0.7527777777777778,50.0,399.11249999999995,397.49583333333334,396.7125,182.78541666666666,193.08402777777778,185.44791666666666,2102.1,-50.2,37.25694444444444,0.5763888888888888,3.941666666666667,46.724999999999994,-44.21041666666667,1000.1,-879.6,37.018055555555556,199.62708333333333,2000.0,0.0,47.96944444444445,-364.6652777777778,0.0,-1000.0,52.41388888888889,357.36319444444445,1000.0,0.0,57.270833333333336,38.8125,84.28333333333333,T06,0.6000000000000001,11.7,3.9854166666666666,0.30520833333333336,0.5,12.0,3.9909722222222226,0.31201388888888887,20.0,29.0,23.479166666666668,1013.0,1015.0,1013.8333333333334,41.0,82.0,58.27777777777778,0.0,0.0,0.0,0.0,76.45138888888889,76.60416666666667,413.8125,GENERATOR,1
2016-10-19 00:00:00+00:00,1690.1,0.0,1204.1791666666666,71.58472222222223,47.25,60.15277777777778,60.729166666666664,57.854166666666664,34.548611111111114,51.59027777777778,55.09722222222222,32.361111111111114,15.0,0.0,10.663194444444445,16.3,0.8,6.075694444444444,0.9298611111111111,2.4319444444444445,99.05208333333333,22.625,-120.97916666666667,67248.125,9666308.0,-100.27083333333333,-2561530,55.388888888888886,58.125,55.638888888888886,38.979166666666664,42.52777777777778,30.680555555555557,41.80555555555556,32.625,24.20138888888889,-3.2,89.7,10.397916666666667,0.9770833333333333,97.60416666666667,40.06944444444444,40.03472222222222,38.111111111111114,38.361111111111114,402.74375,0.9069444444444444,50.00069444444445,398.8979166666667,396.96458333333334,397.625,353.1951388888889,369.9236111111111,349.6222222222222,1625.4,-47.9,40.666666666666664,0.6298611111111111,6.195138888888889,98.02291666666666,-106.68819444444445,817.3,-937.8,17.219444444444445,440.22013888888887,1636.0,0.0,107.58263888888888,-783.9465277777778,0.0,-1000.0,41.325694444444444,783.8534722222222,1000.0,0.0,41.72430555555556,41.56944444444444,96.6263888888889,T06,1.3,10.7,6.219444444444445,0.6184027777777777,1.2,10.8,6.28125,0.6354861111111112,19.0,26.0,21.84027777777778,1008.0,1014.0,1011.0625,55.0,84.0,72.95138888888889,0.0,0.0,0.0,0.0,121.27777777777777,122.51388888888889,411.02777777777777,GENERATOR,1
