timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-07-02 00:00:00+00:00,1831.5,0.0,1649.8416666666667,31.93263888888889,73.14583333333333,107.18055555555556,106.45833333333333,106.44444444444444,42.56944444444444,54.99305555555556,63.4375,37.888888888888886,16.1,0.0,14.618749999999999,33.1,0.5,12.670833333333333,2.0902777777777777,-1.4645833333333333,88.88611111111112,24.444444444444443,-20.916666666666668,291051.43055555556,41908394.0,-14.291666666666666,-4816879,84.18055555555556,88.38194444444444,87.34027777777777,46.46527777777778,50.451388888888886,32.86805555555556,47.888888888888886,47.604166666666664,26.805555555555557,-3.2,89.7,5.360416666666667,2.365972222222222,127.74305555555556,48.638888888888886,47.548611111111114,46.548611111111114,43.458333333333336,1746.2166666666667,0.9937499999999999,50.00069444444445,399.9270833333333,397.9430555555556,399.93680555555557,1470.2902777777776,1484.3083333333334,1446.6784722222224,2112.0,-43.4,51.44444444444444,0.27222222222222225,12.175694444444444,96.79930555555556,-200.70138888888889,7.1,-231.0,3.8312500000000003,1745.6083333333333,2000.0,0.0,95.85069444444444,-705.6229166666667,0.0,-1000.0,65.14791666666666,550.067361111111,1000.0,0.0,68.23194444444444,67.84027777777777,90.35208333333333,T06,1.4,25.7,13.004861111111111,4.965972222222223,1.6,22.3,13.089583333333334,1.796388888888889,20.0,28.0,23.57638888888889,1009.0,1012.0,1010.9722222222222,23.0,75.0,46.55555555555556,0.0,0.0,0.0,0.0,257.2083333333333,258.97222222222223,410.8958333333333,,0
2017-07-03 00:00:00+00:00,1832.8,1222.8,1657.3618055555555,33.318749999999994,72.625,109.22916666666667,108.63888888888889,108.58333333333333,43.49305555555556,55.041666666666664,63.56944444444444,39.49305555555556,16.1,10.8,14.686111111111112,38.4,0.8,13.178472222222222,2.2249999999999996,-0.19583333333333336,91.67500000000001,24.61111111111111,0.0,285379.7291666667,41094681.0,0.0,-4704157,83.74305555555556,87.93055555555556,88.21527777777777,46.02777777777778,51.673611111111114,32.833333333333336,48.59027777777778,48.201388888888886,26.84027777777778,-3.1,24.1,5.555555555555555,2.0590277777777777,129.06944444444446,48.25694444444444,47.09722222222222,46.145833333333336,43.11805555555556,1712.2256944444443,0.9979166666666666,49.99930555555555,399.8798611111111,398.1361111111111,400.12430555555557,1442.7506944444444,1452.6944444444443,1416.9361111111111,2107.8,132.2,51.736111111111114,0.2826388888888889,12.578472222222222,119.73819444444445,-196.00902777777776,-56.8,-228.7,4.667361111111111,1710.6368055555556,2000.0,117.3,118.3326388888889,-747.4659722222223,-574.6,-1000.0,65.5298611111111,593.64375,1000.0,406.1,75.39791666666666,63.94444444444444,91.86805555555556,T06,3.0,28.5,13.352083333333333,3.648888888888889,3.2,25.5,12.560416666666667,2.1393055555555556,21.0,27.0,23.90972222222222,1007.0,1011.0,1008.5902777777778,30.0,67.0,49.076388888888886,0.0,0.0,0.0,0.0,264.1111111111111,248.35416666666666,408.5625,,0
2017-07-04 00:00:00+00:00,1810.2,1278.9,1664.8472222222222,24.547222222222224,70.11111111111111,103.59027777777777,103.25694444444444,103.41666666666667,44.083333333333336,53.895833333333336,63.013888888888886,38.38194444444444,15.9,11.3,14.749305555555557,30.9,0.5,10.866666666666667,1.8631944444444446,0.019444444444444518,100.04791666666667,25.40277777777778,0.0,278842.72222222225,40153352.0,0.0,-4841489,80.51388888888889,84.52777777777777,84.81944444444444,45.923611111111114,50.125,33.93055555555556,47.138888888888886,47.65277777777778,27.868055555555557,-3.2,15.1,0.6625000000000001,1.7069444444444446,124.95833333333333,48.0625,46.875,45.986111111111114,43.09027777777778,1673.1125000000002,1.0,50.0,399.6458333333333,397.89166666666665,399.80069444444445,1410.6513888888887,1422.0083333333334,1386.0826388888888,2105.7,307.3,49.86805555555556,0.21041666666666667,10.584027777777777,200.2625,-201.7263888888889,-151.8,-228.6,3.4972222222222222,1669.7152777777778,2000.0,293.2,197.8451388888889,-821.6902777777777,-583.3,-1000.0,121.63263888888888,661.8576388888889,1000.0,406.1,143.36805555555554,61.59722222222222,100.02222222222223,T06,2.6,20.2,11.14375,2.8816666666666664,2.5,18.3,10.73263888888889,2.2965277777777775,22.0,28.0,24.51388888888889,1005.0,1008.0,1006.4583333333334,45.0,78.0,56.208333333333336,0.0,0.0,0.0,0.0,219.90277777777777,211.71527777777777,406.40972222222223,,0
2017-07-05 00:00:00+00:00,1746.0,0.0,1123.6,91.72777777777777,48.708333333333336,63.55555555555556,64.52777777777777,64.75,37.361111111111114,49.5,53.625,32.986111111111114,15.4,0.0,9.883333333333333,20.0,0.4,5.436111111111111,0.8277777777777778,1.8305555555555553,151.11805555555554,22.73611111111111,-511.625,61884.34722222222,4418833.0,-526.875,-1086304,54.041666666666664,56.90277777777778,56.94444444444444,38.97222222222222,42.81944444444444,29.944444444444443,41.09722222222222,33.833333333333336,23.98611111111111,-3.1,90.0,6.986111111111111,2.8,93.5,40.013888888888886,38.09722222222222,38.06944444444444,38.291666666666664,368.16805555555555,0.8236111111111112,49.99583333333333,399.0513888888889,397.3833333333333,397.24027777777775,326.9972222222222,344.1166666666667,325.43055555555554,2101.9,-50.0,40.166666666666664,0.8347222222222223,5.4319444444444445,80.44027777777778,-90.44027777777778,1000.5,-860.3,25.961111111111112,381.2291666666667,2000.0,0.0,81.60555555555555,-625.8041666666667,0.0,-1000.0,98.23333333333333,615.401388888889,1000.0,0.0,101.93472222222222,46.416666666666664,149.28750000000002,T06,0.4,16.5,5.015277777777778,0.9143750000000002,0.0,16.6,4.953472222222222,0.9462499999999999,21.0,26.0,22.90972222222222,1006.0,1008.0,1007.1111111111111,65.0,84.0,75.83333333333333,0.0,0.0,0.0,0.0,97.10416666666667,95.86111111111111,407.00694444444446,,0
2017-07-06 00:00:00+00:00,1474.1,0.0,793.1197183098592,189.10422535211268,37.08450704225352,44.183098591549296,44.901408450704224,44.985915492957744,36.563380281690144,42.76056338028169,46.12676056338028,29.746478873239436,13.1,0.0,6.859154929577465,10.0,0.4,3.5971830985915494,0.6563380281690141,-0.3859154929577466,234.13661971830987,21.366197183098592,-814.5492957746479,12008.535211267606,794775.0,-905.2676056338029,-500245,40.070422535211264,41.732394366197184,39.774647887323944,37.309859154929576,37.57746478873239,30.098591549295776,36.66197183098591,28.549295774647888,23.43661971830986,-2.3,90.0,12.57887323943662,6.835211267605634,66.35211267605634,37.76056338028169,35.67605633802817,35.83098591549296,36.66197183098591,67.32535211267606,0.6732394366197184,49.99718309859155,398.55915492957746,396.8760563380282,395.8098591549296,90.44225352112676,102.69718309859155,95.60985915492958,401.9,-50.0,34.74647887323944,1.7760563380281689,3.642253521126761,31.691549295774646,-42.190140845070424,1000.3,-1000.3,69.6943661971831,82.13521126760564,423.7,0.0,34.319718309859155,-321.0859154929577,0.0,-1000.0,114.56056338028169,321.0859154929577,1000.0,0.0,114.56056338028169,39.36619718309859,234.51971830985917,T06,0.2,9.1,4.192361111111111,0.43895833333333334,0.0,9.2,4.236111111111111,0.4684027777777778,19.0,24.0,20.930555555555557,1007.0,1010.0,1008.2222222222222,47.0,88.0,75.23611111111111,0.0,0.0,0.0,0.0,80.66666666666667,81.59722222222223,408.19444444444446,,0
2017-07-07 00:00:00+00:00,1697.9,0.0,769.4840277777778,72.75902777777777,39.81944444444444,49.15277777777778,49.59722222222222,49.88194444444444,35.173611111111114,45.548611111111114,47.333333333333336,30.72222222222222,15.0,0.0,6.759722222222222,17.7,0.4,3.9499999999999997,0.7666666666666667,-9.274999999999999,219.5861111111111,21.743055555555557,-547.3125,32829.54861111111,4648640.0,-566.8472222222222,-1376451,46.05555555555556,48.625,46.06944444444444,36.25694444444444,39.326388888888886,31.52777777777778,38.38194444444444,29.305555555555557,25.02777777777778,-3.2,89.7,11.823611111111111,1.5541666666666667,72.81944444444444,36.90277777777778,34.951388888888886,35.076388888888886,35.520833333333336,193.70416666666668,0.7729166666666667,50.0,398.88680555555555,397.4166666666667,396.8840277777778,179.61319444444445,189.94236111111113,180.61527777777778,1605.8,-50.2,36.0625,0.6333333333333333,3.9833333333333334,74.06805555555555,-57.325694444444444,751.6,-977.4,20.413888888888888,200.06875000000002,1626.8,0.0,74.44444444444444,-430.86249999999995,0.0,-1000.0,51.73125,430.8229166666667,1000.0,0.0,52.09930555555556,46.74305555555556,228.8673611111111,T06,0.0,12.6,4.268055555555556,0.43006944444444445,0.0,12.9,4.263194444444444,0.45437500000000003,17.0,23.0,20.61111111111111,1008.0,1011.0,1009.2916666666666,56.0,93.0,76.09722222222223,0.0,0.0,0.0,0.0,82.06944444444444,82.10416666666667,409.25694444444446,,0
2017-07-08 00:00:00+00:00,1660.9,0.0,1119.232638888889,118.47777777777777,43.388888888888886,55.541666666666664,56.96527777777778,56.75694444444444,36.395833333333336,46.708333333333336,50.52777777777778,31.98611111111111,14.7,0.0,9.909027777777778,14.2,0.4,4.485416666666667,0.8402777777777778,-0.7493055555555556,218.05347222222224,22.02777777777778,-424.3888888888889,26100.26388888889,3697324.0,-467.0763888888889,-1607667,48.520833333333336,51.77777777777778,48.583333333333336,38.49305555555556,41.763888888888886,32.59027777777778,40.25694444444444,30.444444444444443,26.38888888888889,-3.1,89.7,3.463888888888889,3.3152777777777778,92.13194444444444,39.30555555555556,37.333333333333336,37.361111111111114,37.895833333333336,154.0701388888889,0.7652777777777778,50.00069444444445,398.9527777777778,397.20000000000005,396.8923611111111,153.73680555555555,169.125,155.66319444444446,1084.3,-50.4,38.88194444444444,1.05625,4.552777777777778,74.85624999999999,-66.97638888888889,1000.2,-957.0,40.8875,162.11319444444445,1115.4,0.0,74.97847222222222,-537.8479166666667,0.0,-1000.0,177.26944444444445,537.8479166666667,1000.0,0.0,177.26944444444445,44.72222222222222,218.80902777777777,T06,1.4,10.3,5.197916666666667,0.4756944444444444,1.4,10.1,5.267361111111111,0.5127777777777778,19.0,23.0,20.84027777777778,1009.0,1011.0,1010.1458333333334,67.0,93.0,81.97916666666667,0.0,0.0,0.0,0.0,100.84027777777777,102.16666666666667,410.1111111111111,,0
2017-07-09 00:00:00+00:00,1548.6,59.2,882.5902777777778,151.1534722222222,39.72222222222222,48.458333333333336,49.40972222222222,49.4375,38.21527777777778,44.59027777777778,48.00694444444444,31.270833333333332,13.7,0.0,7.780555555555556,17.1,0.4,3.810416666666667,0.6763888888888889,0.7520833333333333,238.34375,23.01388888888889,-666.5416666666666,12659.527777777777,1726996.0,-693.6458333333334,-928226,47.18055555555556,50.416666666666664,47.40277777777778,37.53472222222222,39.86805555555556,33.28472222222222,38.52777777777778,29.729166666666668,27.0,-3.0,67.7,8.79513888888889,4.19375,73.36111111111111,38.09722222222222,36.05555555555556,36.229166666666664,37.02777777777778,71.93819444444445,0.6930555555555556,50.00069444444445,398.93958333333336,397.1715277777778,396.2972222222222,89.87986111111111,100.59722222222223,93.32430555555555,747.7,-50.2,36.34027777777778,1.3722222222222222,3.853472222222222,35.83402777777778,-38.735416666666666,1000.2,-806.4,53.30486111111111,86.87777777777778,756.6,0.0,40.28472222222222,-311.6013888888889,0.0,-1000.0,107.95069444444444,311.6013888888889,1000.0,0.0,107.95069444444444,40.854166666666664,237.5993055555556,T06,0.5,8.6,4.034027777777777,0.3698611111111111,0.5,8.8,4.063194444444445,0.39798611111111115,19.0,27.0,21.76388888888889,1006.0,1011.0,1008.4166666666666,56.0,92.0,80.68055555555556,0.0,0.0,0.0,0.0,77.48611111111111,77.93055555555556,408.34722222222223,,0
2017-07-10 00:00:00+00:00,1659.0,0.0,641.5548611111111,54.30972222222223,39.576388888888886,46.8125,47.229166666666664,47.513888888888886,39.208333333333336,45.138888888888886,46.291666666666664,33.03472222222222,14.7,0.0,5.527083333333334,14.5,0.4,3.3763888888888887,0.59375,-17.938194444444445,229.58541666666667,24.8125,-609.4236111111111,18963.416666666668,2642976.0,-590.8194444444445,-997006,49.68055555555556,53.21527777777778,50.11805555555556,36.416666666666664,40.625,35.083333333333336,39.1875,31.395833333333332,28.541666666666668,-2.9,89.7,12.776388888888889,1.2041666666666666,68.25694444444444,36.895833333333336,34.888888888888886,35.048611111111114,35.97222222222222,110.12291666666667,0.7465277777777778,50.00069444444445,398.6819444444444,397.28472222222223,395.8208333333333,109.5326388888889,122.82430555555555,116.40694444444443,974.8,-50.5,36.833333333333336,0.48055555555555557,3.3930555555555557,35.12916666666667,-41.549305555555556,926.2,-991.1,25.946527777777778,116.4263888888889,1000.1,0.0,34.962500000000006,-325.0076388888889,0.0,-1000.0,48.329861111111114,325.0076388888889,1000.0,0.0,48.329861111111114,40.59027777777778,250.0201388888889,T06,0.1,9.5,3.6041666666666665,0.28861111111111115,0.0,9.6,3.5902777777777777,0.29256944444444444,19.0,29.0,23.819444444444443,1003.0,1007.0,1005.1527777777778,24.0,97.0,70.89583333333333,0.0,1.0,0.006944444444444444,0.0,68.74305555555556,68.45833333333333,405.125,,0
2017-07-11 00:00:00+00:00,1687.4,0.0,759.6090277777778,50.44722222222222,43.94444444444444,51.65277777777778,51.99305555555556,52.30555555555556,41.736111111111114,47.486111111111114,49.236111111111114,36.201388888888886,14.9,0.0,6.596527777777777,14.7,0.4,3.954861111111111,0.7486111111111111,-6.356249999999999,131.3048611111111,28.333333333333332,-477.625,30845.729166666668,4373009.0,-477.7708333333333,-1344737,53.645833333333336,57.24305555555556,54.13194444444444,39.458333333333336,43.770833333333336,36.111111111111114,42.104166666666664,35.15972222222222,30.5625,-3.2,45.5,10.453472222222222,0.4930555555555556,74.03472222222223,40.09027777777778,38.076388888888886,38.229166666666664,39.354166666666664,182.19722222222222,0.8263888888888888,50.00069444444445,398.29583333333335,397.00138888888887,396.0534722222222,161.47430555555556,175.1277777777778,166.06597222222223,1513.4,-50.2,40.55555555555556,0.4548611111111111,3.954861111111111,69.68819444444445,-56.03888888888889,999.9,-385.9,9.475000000000001,186.0736111111111,1563.7,0.0,69.06041666666667,-467.81944444444446,0.0,-1000.0,74.59166666666667,467.80902777777777,1000.0,0.0,74.69583333333334,47.416666666666664,160.16458333333333,T06,0.0,11.5,4.113888888888889,0.7206944444444444,0.0,10.6,4.088888888888889,0.4142361111111111,21.0,35.0,27.520833333333332,1005.0,1007.0,1005.5,25.0,86.0,48.63194444444444,0.0,0.0,0.0,0.0,79.01388888888889,78.52083333333333,405.47222222222223,,0
2017-07-12 00:00:00+00:00,1695.4,0.0,1230.052777777778,91.10486111111112,56.861111111111114,69.375,69.96527777777777,70.22222222222223,42.34722222222222,53.604166666666664,57.90972222222222,40.24305555555556,15.0,0.0,10.867361111111112,17.7,0.4,5.61875,0.9180555555555556,0.5680555555555554,108.23888888888888,31.63888888888889,-601.3680555555555,64056.895833333336,9137596.0,-522.1875,-2168515,65.47222222222223,69.0625,66.20833333333333,41.666666666666664,48.0625,38.94444444444444,45.5625,42.048611111111114,33.27777777777778,-3.2,85.5,2.3763888888888887,1.7104166666666667,100.79166666666667,42.78472222222222,40.875,40.86805555555556,41.40277777777778,380.7131944444444,0.851388888888889,50.00208333333333,398.41597222222225,396.98333333333335,396.3833333333333,342.6798611111111,359.95208333333335,347.38680555555555,1991.8,-50.8,44.173611111111114,0.8215277777777777,5.602777777777778,95.97638888888889,-90.40069444444445,1000.0,-911.8,33.75347222222222,387.8513888888889,2000.0,0.0,96.30138888888888,-697.7833333333333,0.0,-1000.0,78.58125000000001,695.2597222222222,1000.0,0.0,80.19652777777777,56.11805555555556,110.17083333333333,T06,0.5,12.5,5.203472222222222,0.9490277777777778,0.4,12.0,5.820138888888889,0.5594444444444444,26.0,39.0,30.819444444444443,1006.0,1009.0,1007.2847222222222,21.0,42.0,33.326388888888886,0.0,0.0,0.0,0.0,100.86111111111111,113.22916666666667,407.2291666666667,,0
2017-07-13 00:00:00+00:00,1678.3,0.0,918.5118055555556,93.04583333333333,51.93055555555556,59.71527777777778,60.333333333333336,60.5625,44.96527777777778,50.47222222222222,53.333333333333336,41.173611111111114,14.9,0.0,8.073611111111111,15.7,0.4,4.090972222222223,0.65625,-4.195833333333333,90.32638888888889,33.173611111111114,-636.4513888888889,24519.70138888889,3439190.0,-711.0069444444445,-1360757,60.104166666666664,63.645833333333336,60.27777777777778,43.458333333333336,48.71527777777778,40.638888888888886,46.416666666666664,41.34722222222222,35.0,-3.1,89.7,7.851388888888888,2.3631944444444444,85.52083333333333,44.22222222222222,42.22222222222222,42.326388888888886,43.99305555555556,143.28750000000002,0.6993055555555556,50.00069444444445,398.2944444444445,396.77152777777775,395.6722222222222,146.14375,160.95069444444445,150.04791666666668,1276.4,-50.0,45.076388888888886,0.825,4.09375,49.11944444444444,-56.677083333333336,999.4,-605.0,31.056250000000002,152.34930555555556,1301.4,0.0,48.81041666666667,-389.5597222222222,0.0,-1000.0,84.98888888888888,389.5597222222222,1000.0,0.0,84.98888888888888,49.19444444444444,89.52430555555556,T06,0.0,11.9,4.076388888888889,0.6822222222222222,0.0,11.0,4.279166666666667,0.4726388888888889,29.0,38.0,32.736111111111114,1006.0,1008.0,1007.0902777777778,28.0,43.0,34.416666666666664,0.0,0.0,0.0,0.0,78.34722222222223,82.3125,407.0486111111111,,0
2017-07-14 00:00:00+00:00,1510.7,0.0,770.3618055555556,74.01319444444444,46.763888888888886,53.888888888888886,54.541666666666664,54.88194444444444,44.3125,49.104166666666664,50.576388888888886,37.979166666666664,13.4,0.0,6.720833333333333,12.9,0.4,3.495833333333333,0.6006944444444444,9.77986111111111,105.80902777777777,30.305555555555557,-888.7013888888889,11770.770833333334,1567016.0,-833.5763888888889,-985690,56.138888888888886,59.68055555555556,56.5625,40.958333333333336,46.416666666666664,38.875,44.34722222222222,37.798611111111114,33.0625,-2.7,73.9,10.088194444444445,2.020138888888889,80.06944444444444,41.548611111111114,39.513888888888886,39.68055555555556,41.24305555555556,65.29791666666667,0.713888888888889,50.0,399.05833333333334,397.6076388888889,396.1625,84.48541666666667,97.83472222222223,90.30694444444445,578.2,-50.4,42.645833333333336,0.6715277777777778,3.488888888888889,34.516666666666666,-41.12152777777778,1000.0,-993.7,49.107638888888886,75.46597222222222,585.9,0.0,34.138888888888886,-295.0875,0.0,-1000.0,116.62083333333334,295.0875,1000.0,0.0,116.62083333333334,46.36805555555556,108.53541666666666,T06,0.0,9.7,3.4604166666666667,0.49486111111111114,0.0,8.7,3.577777777777778,0.4020138888888889,23.0,35.0,29.604166666666668,1005.0,1008.0,1006.7152777777778,34.0,73.0,51.270833333333336,0.0,0.0,0.0,0.0,65.88194444444444,68.27083333333333,406.6111111111111,,0
2017-07-15 00:00:00+00:00,1717.3,167.2,1410.4569444444444,59.54305555555556,55.5625,69.95138888888889,70.96527777777777,70.90277777777777,40.791666666666664,52.68055555555556,58.201388888888886,37.013888888888886,15.2,1.6,12.490972222222222,22.1,1.0,6.452777777777778,1.0104166666666667,1.145138888888889,86.11319444444445,28.09027777777778,-11.42361111111111,85803.45138888889,12354052.0,-8.395833333333334,-2873332,61.34722222222222,65.27083333333333,62.75694444444444,40.68055555555556,46.53472222222222,35.833333333333336,44.701388888888886,38.895833333333336,30.194444444444443,-3.2,61.0,-1.5916666666666668,0.4173611111111111,107.00694444444444,41.93055555555556,40.22222222222222,40.041666666666664,40.083333333333336,514.7659722222222,0.9430555555555556,50.00138888888889,399.10833333333335,396.9090277777778,397.02152777777775,433.59027777777777,465.54999999999995,441.60347222222225,2099.2,-49.5,43.763888888888886,0.525,6.479166666666667,121.0,-119.72847222222224,974.3,-658.8,9.429861111111112,514.925,2000.0,0.0,121.47222222222223,-924.0381944444445,0.0,-1000.0,56.16875,916.5520833333334,1000.0,0.0,61.96388888888888,58.375,84.95972222222223,T06,0.8,16.9,6.971527777777777,1.2181944444444444,0.8,14.7,6.933333333333334,0.665138888888889,23.0,33.0,27.368055555555557,1006.0,1009.0,1007.3611111111111,45.0,91.0,66.96527777777777,0.0,0.0,0.0,0.0,136.24305555555554,135.52083333333334,407.31944444444446,,0
2017-07-16 00:00:00+00:00,1787.5,0.0,1382.3944444444444,28.300694444444446,66.20833333333333,90.65277777777777,90.50694444444444,90.72222222222223,43.486111111111114,54.24305555555556,61.520833333333336,38.4375,15.8,0.0,12.214583333333334,29.5,1.7000000000000002,10.931944444444445,1.807638888888889,-0.9243055555555555,85.43402777777777,27.506944444444443,-543.2777777777778,219039.625,31463474.0,-464.8125,-3540197,76.70138888888889,81.125,79.83333333333333,45.36805555555556,49.458333333333336,35.145833333333336,46.611111111111114,46.645833333333336,29.71527777777778,-3.1,89.7,14.736805555555556,1.4458333333333333,111.23611111111111,47.145833333333336,45.826388888888886,45.104166666666664,43.388888888888886,1310.9576388888888,0.9520833333333333,50.0,400.96180555555554,398.54097222222225,399.97222222222223,1100.4326388888887,1124.3090277777778,1092.2138888888887,2108.4,-48.0,48.22222222222222,0.2243055555555556,10.715277777777779,164.49027777777778,-147.5125,11.6,-222.2,4.860416666666667,1645.384722222222,2000.0,162.0,171.90208333333334,-715.5152777777778,0.0,-1000.0,80.18819444444445,601.2965277777778,1000.0,0.0,104.2513888888889,67.82638888888889,86.35208333333334,T06,4.1,18.3,10.325694444444444,2.6339583333333336,5.4,17.2,10.875,0.7943055555555555,24.0,31.0,26.6875,1007.0,1009.0,1007.8819444444445,34.0,83.0,61.49305555555556,0.0,0.0,0.0,0.0,203.5625,214.59722222222223,407.86805555555554,,0
2017-07-17 00:00:00+00:00,1822.4,1229.1,1668.7618055555556,25.449305555555554,80.08333333333333,116.07638888888889,115.63888888888889,115.84027777777777,43.75694444444444,56.520833333333336,65.27777777777777,40.1875,16.0,10.9,14.79027777777778,31.9,2.1,13.031944444444443,2.1930555555555555,-0.46041666666666664,84.32777777777778,26.805555555555557,0.0,312181.97222222225,44954204.0,0.0,-4731402,89.29166666666667,94.34027777777777,94.04861111111111,47.854166666666664,53.951388888888886,34.27777777777778,51.375,52.923611111111114,28.92361111111111,-3.1,18.2,5.339583333333334,2.3916666666666666,133.64583333333334,50.145833333333336,49.166666666666664,48.0625,44.729166666666664,1873.107638888889,0.9965277777777778,50.0,400.13680555555555,397.9631944444444,399.71527777777777,1570.4888888888888,1591.4375,1552.8208333333334,2106.7,146.5,55.40972222222222,0.21666666666666667,12.445138888888888,84.29722222222222,-197.14027777777778,-69.3,-230.6,4.515277777777778,1870.8597222222222,2000.0,143.9,82.89930555555556,-666.3534722222222,-583.3,-1000.0,72.52222222222223,491.0152777777778,1000.0,406.1,65.66180555555555,68.39583333333333,84.78125,T06,4.1,21.7,11.425,3.4688194444444442,4.5,19.7,12.3625,1.3000694444444445,24.0,29.0,26.208333333333332,1004.0,1008.0,1005.8125,48.0,74.0,58.44444444444444,0.0,0.0,0.0,0.0,225.61111111111111,244.375,405.7638888888889,,0
2017-07-18 00:00:00+00:00,1797.8,0.0,1409.0305555555556,83.17430555555556,62.638888888888886,83.65277777777777,83.98611111111111,84.26388888888889,43.416666666666664,52.826388888888886,59.77777777777778,38.97222222222222,15.9,0.0,12.45138888888889,28.3,0.4,8.028472222222222,1.3263888888888888,1.7756944444444445,127.68333333333334,28.625,-464.93055555555554,150983.79861111112,21674719.0,-372.1736111111111,-3483044,71.59722222222223,75.75694444444444,74.84027777777777,43.55555555555556,49.24305555555556,36.104166666666664,46.30555555555556,44.22222222222222,30.53472222222222,-3.2,86.7,2.6375,2.058333333333333,110.59722222222223,45.145833333333336,43.49305555555556,43.208333333333336,42.458333333333336,903.0881944444444,0.9173611111111111,50.0,399.0729166666667,397.18958333333336,397.6409722222222,774.9041666666667,794.1791666666667,768.8791666666667,2104.6,-50.2,46.708333333333336,0.7506944444444444,7.8291666666666675,140.91875,-145.12569444444443,865.2,-959.8,22.143055555555556,907.9395833333333,2000.0,0.0,140.87708333333333,-736.9201388888889,0.0,-1000.0,52.00069444444445,691.01875,1000.0,0.0,64.23958333333333,56.97222222222222,125.89791666666666,T06,0.7000000000000001,21.6,8.050694444444444,1.9706249999999998,0.8,18.8,7.739583333333333,1.2629861111111111,24.0,33.0,27.868055555555557,1003.0,1007.0,1004.2569444444445,30.0,83.0,51.84722222222222,0.0,0.0,0.0,0.0,157.97222222222223,151.65972222222223,404.19444444444446,,0
2017-07-19 00:00:00+00:00,1619.1,0.0,191.3236111111111,51.830555555555556,36.229166666666664,37.875,37.75,38.34722222222222,40.541666666666664,40.375,39.861111111111114,32.0625,14.3,0.0,1.6555555555555557,17.3,0.4,4.546527777777778,0.8125,-47.06944444444444,231.28194444444443,24.506944444444443,-1114.0277777777778,1606.8055555555557,70958.0,-971.8333333333334,-254490,48.86805555555556,52.25694444444444,49.09027777777778,36.99305555555556,39.479166666666664,33.59722222222222,37.63194444444444,28.680555555555557,27.4375,-2.8,89.7,59.4076388888889,1.7145833333333333,44.4375,37.263888888888886,35.11805555555556,35.46527777777778,37.0,2.952083333333333,0.7666666666666667,50.0,399.43055555555554,397.99930555555557,396.7784722222222,16.4375,21.339583333333334,18.56111111111111,767.6,-50.3,35.673611111111114,0.4708333333333333,4.55625,10.470833333333333,-10.602777777777778,899.4,-284.7,8.433333333333334,232.60625000000002,1817.3,0.0,94.2486111111111,-35.418055555555554,0.0,-1000.0,21.790277777777778,35.418055555555554,1000.0,0.0,21.790277777777778,34.3125,130.83888888888887,T06,0.7000000000000001,10.6,4.859027777777778,0.43833333333333335,0.5,10.9,4.854166666666667,0.4707638888888889,20.0,26.0,22.881944444444443,1006.0,1009.0,1007.4097222222222,60.0,98.0,80.95138888888889,0.0,0.0,0.0,0.0,93.99305555555556,93.89583333333333,407.3263888888889,,0
2017-07-20 00:00:00+00:00,1683.4,0.0,483.56041666666664,58.44027777777777,36.22222222222222,39.611111111111114,39.96527777777778,40.201388888888886,39.25694444444444,40.673611111111114,41.833333333333336,31.631944444444443,14.9,0.0,4.213888888888889,18.4,0.4,4.615277777777778,0.9180555555555556,-19.540277777777778,221.44583333333333,23.0625,-703.6458333333334,16592.944444444445,2288060.0,-593.6597222222222,-783793,49.03472222222222,52.34027777777778,48.80555555555556,36.548611111111114,38.75694444444444,32.97222222222222,37.520833333333336,29.069444444444443,26.208333333333332,-3.1,89.7,40.00833333333333,1.4597222222222221,53.138888888888886,37.02777777777778,34.958333333333336,35.263888888888886,36.21527777777778,95.37569444444445,0.7854166666666668,50.00069444444445,398.49652777777777,397.3597222222222,396.8597222222222,94.47569444444444,101.55555555555556,96.17430555555556,1316.5,-49.6,35.4375,0.5326388888888889,4.620833333333334,35.12222222222223,-32.68888888888889,1000.6,-544.7,15.57986111111111,248.75138888888887,1965.8,0.0,105.38749999999999,-201.38402777777776,0.0,-1000.0,31.490972222222222,201.38402777777776,1000.0,0.0,31.490972222222222,35.020833333333336,240.98750000000004,T06,1.2,11.7,4.960416666666666,0.4388194444444445,1.1,12.6,5.011805555555556,0.4675694444444444,20.0,25.0,21.82638888888889,1005.0,1009.0,1007.0555555555555,48.0,96.0,76.5625,0.0,0.0,0.0,0.0,96.01388888888889,97.11111111111111,406.9861111111111,,0
2017-07-21 00:00:00+00:00,1681.7,0.0,1065.1694444444445,83.36944444444445,43.645833333333336,54.69444444444444,56.03472222222222,55.854166666666664,35.8125,47.06944444444444,50.63194444444444,31.555555555555557,14.9,0.0,9.431944444444445,17.0,0.4,4.715277777777778,0.8333333333333334,0.03055555555555552,239.3201388888889,22.083333333333332,-450.6388888888889,32243.159722222223,4578124.0,-436.47222222222223,-1830226,49.21527777777778,52.53472222222222,49.458333333333336,38.06944444444444,41.36805555555556,32.56944444444444,40.083333333333336,30.26388888888889,25.88888888888889,-3.1,89.7,4.934722222222223,1.896527777777778,89.83333333333333,38.888888888888886,36.88194444444444,36.951388888888886,37.40277777777778,190.77638888888887,0.788888888888889,50.0,398.7736111111111,397.29097222222225,397.2423611111111,183.09722222222223,195.89305555555555,183.41805555555555,1295.1,-50.1,38.625,0.74375,4.754166666666666,79.69305555555555,-76.27638888888889,1000.2,-929.0,27.814583333333335,199.4048611111111,1312.4,0.0,81.0326388888889,-573.4930555555555,0.0,-1000.0,135.02222222222224,573.4930555555555,1000.0,0.0,135.02222222222224,40.770833333333336,239.28472222222223,T06,1.2,10.5,5.265277777777778,0.524375,1.0,10.5,5.340277777777778,0.5426388888888889,19.0,23.0,20.84027777777778,1005.0,1008.0,1006.4027777777778,54.0,86.0,70.56944444444444,0.0,0.0,0.0,0.0,102.06944444444444,103.61805555555556,406.3333333333333,,0
2017-07-22 00:00:00+00:00,1675.0,35.4,864.8,68.61944444444445,40.84722222222222,49.173611111111114,49.888888888888886,49.986111111111114,36.236111111111114,45.625,48.47222222222222,31.430555555555557,14.8,0.0,7.626388888888889,15.7,0.4,4.169444444444444,0.7041666666666667,-1.6270833333333332,219.59027777777777,22.78472222222222,-600.9791666666666,25254.76388888889,3550145.0,-557.6597222222222,-1255365,48.30555555555556,51.763888888888886,48.708333333333336,36.28472222222222,39.93055555555556,32.611111111111114,39.013888888888886,30.270833333333332,26.395833333333332,-3.1,84.7,9.447916666666666,1.4402777777777778,74.16666666666667,36.90277777777778,34.90277777777778,35.020833333333336,35.583333333333336,147.9388888888889,0.8,50.00069444444445,398.78263888888887,397.3173611111111,396.5881944444444,138.38819444444445,152.97708333333333,143.18055555555554,1141.0,-50.4,36.5625,0.6312500000000001,4.202083333333333,51.26875,-52.30277777777778,1000.1,-679.5,19.30625,157.07708333333332,1152.9,0.0,53.91319444444444,-422.47569444444446,0.0,-1000.0,80.13333333333334,422.47569444444446,1000.0,0.0,80.13333333333334,39.44444444444444,221.2173611111111,T06,1.3,9.6,4.835416666666666,0.3288888888888889,1.3,9.7,4.847222222222222,0.38125,18.0,27.0,21.71527777777778,1006.0,1009.0,1007.0138888888889,42.0,93.0,73.27083333333333,0.0,0.0,0.0,0.0,93.45833333333333,93.63888888888889,406.97222222222223,,0
2017-07-23 00:00:00+00:00,1674.3,0.0,649.1590277777777,59.111805555555556,39.65277777777778,46.041666666666664,46.40277777777778,46.68055555555556,39.90277777777778,45.72222222222222,46.90972222222222,33.041666666666664,14.8,0.0,5.516666666666667,15.6,0.4,3.527083333333333,0.5923611111111111,-3.0666666666666664,220.8951388888889,24.92361111111111,-654.7916666666666,23471.333333333332,3285581.0,-578.7569444444445,-1045753,50.46527777777778,53.80555555555556,50.701388888888886,36.28472222222222,40.05555555555556,34.50694444444444,38.701388888888886,31.6875,28.40277777777778,-2.9,89.7,13.065277777777778,1.2312500000000002,63.763888888888886,36.833333333333336,34.854166666666664,35.00694444444444,35.763888888888886,136.89375,0.8,50.0,398.62361111111113,397.3701388888889,396.41805555555555,127.65069444444445,138.65416666666667,130.99444444444444,1121.2,-50.1,36.13194444444444,0.54375,3.5340277777777778,36.925694444444446,-43.56666666666667,1000.3,-826.2,15.132638888888888,142.92013888888889,1140.5,0.0,36.09375,-333.1652777777778,0.0,-1000.0,39.77638888888889,333.1652777777778,1000.0,0.0,39.77638888888889,38.895833333333336,223.96388888888887,T06,0.2,9.7,3.638888888888889,0.29625,0.0,9.9,3.607638888888889,0.31625,19.0,30.0,23.979166666666668,1008.0,1011.0,1009.4791666666666,40.0,96.0,69.65972222222223,0.0,0.0,0.0,0.0,69.38194444444444,68.88888888888889,409.44444444444446,,0
2017-07-24 00:00:00+00:00,1681.9,0.0,564.8687500000001,37.7375,40.076388888888886,46.09722222222222,46.30555555555556,46.65972222222222,40.520833333333336,46.40972222222222,46.94444444444444,33.84027777777778,14.9,0.0,4.771527777777778,16.5,0.4,3.429861111111111,0.6263888888888889,-17.180555555555557,207.07986111111111,26.27777777777778,-813.7361111111111,25803.354166666668,3598505.0,-723.5069444444445,-1093941,52.00694444444444,55.520833333333336,52.34722222222222,37.638888888888886,41.40972222222222,36.166666666666664,40.125,32.50694444444444,30.166666666666668,-3.2,89.6,14.530555555555557,0.6527777777777778,64.22916666666667,38.15972222222222,36.11805555555556,36.326388888888886,37.375,149.93819444444443,0.8256944444444445,50.00069444444445,398.3777777777778,397.1958333333333,395.78125,135.05833333333334,148.60208333333333,142.14444444444445,1393.2,-50.0,37.826388888888886,0.3513888888888889,3.432638888888889,39.97986111111111,-45.59305555555555,934.1,-781.2,7.214583333333334,156.00625000000002,1419.6,0.0,39.443749999999994,-337.5826388888889,0.0,-1000.0,19.515277777777776,337.5826388888889,1000.0,0.0,19.516666666666666,39.78472222222222,226.77569444444444,T06,0.0,11.6,3.561111111111111,0.2813888888888889,0.0,11.7,3.5465277777777775,0.29888888888888887,19.0,31.0,25.21527777777778,1007.0,1011.0,1009.3055555555555,37.0,97.0,65.72222222222223,0.0,0.0,0.0,0.0,67.91666666666667,67.78472222222223,409.2638888888889,,0
2017-07-25 00:00:00+00:00,1554.0,0.0,625.8972222222222,79.67916666666666,40.145833333333336,45.86805555555556,46.458333333333336,46.541666666666664,41.44444444444444,46.104166666666664,47.361111111111114,33.395833333333336,13.8,0.0,5.363194444444444,12.6,0.4,3.232638888888889,0.5743055555555556,-3.2694444444444444,185.04652777777778,25.79861111111111,-1003.3055555555555,7764.215277777777,973566.0,-973.0208333333334,-636865,50.298611111111114,53.61805555555556,50.5,37.03472222222222,41.354166666666664,36.06944444444444,39.611111111111114,32.3125,29.930555555555557,-2.5,86.6,13.973611111111111,1.9756944444444444,64.75,37.458333333333336,35.388888888888886,35.65972222222222,36.833333333333336,40.56805555555556,0.732638888888889,50.00069444444445,398.7361111111111,397.5208333333333,395.7298611111111,54.49513888888889,64.32569444444444,59.10069444444444,581.9,-50.2,37.43055555555556,0.7861111111111111,3.242361111111111,24.34652777777778,-26.519444444444446,904.7,-666.0,27.881944444444443,52.863888888888894,620.4,0.0,26.224305555555556,-193.9875,0.0,-1000.0,75.68819444444445,193.9875,1000.0,0.0,75.68819444444445,39.11805555555556,188.30833333333334,T06,0.4,8.3,3.470833333333333,0.2521527777777778,0.5,8.2,3.4006944444444445,0.27847222222222223,20.0,30.0,24.82638888888889,1004.0,1008.0,1005.9930555555555,46.0,100.0,70.59027777777777,0.0,1.0,0.006944444444444444,0.0,66.13888888888889,64.80555555555556,405.9375,,0
2017-07-26 00:00:00+00:00,1590.1,0.0,621.0402777777778,137.31458333333333,40.00694444444444,45.59027777777778,46.0625,46.24305555555556,41.25694444444444,44.88194444444444,46.80555555555556,34.61805555555556,14.1,0.0,5.335416666666666,13.7,0.4,3.1812500000000004,0.6555555555555556,0.9201388888888891,185.98263888888889,26.03472222222222,-948.1875,7647.173611111111,964655.0,-958.0902777777778,-671216,50.47222222222222,53.71527777777778,50.46527777777778,38.78472222222222,42.326388888888886,36.173611111111114,40.44444444444444,32.486111111111114,30.02777777777778,-2.4,89.6,14.246527777777779,4.036111111111111,64.57638888888889,39.236111111111114,37.11805555555556,37.416666666666664,38.791666666666664,40.17638888888889,0.7076388888888889,50.0,398.62916666666666,397.3576388888889,396.2861111111111,57.2201388888889,65.38402777777777,59.669444444444444,794.9,-50.4,38.708333333333336,1.2944444444444445,3.2201388888888887,26.353472222222223,-27.97361111111111,1000.4,-958.5,33.56944444444444,55.455555555555556,814.4,0.0,31.460416666666667,-192.57986111111111,0.0,-1000.0,81.96388888888889,192.57986111111111,1000.0,0.0,81.96388888888889,39.604166666666664,182.56180555555557,T06,0.2,8.8,3.595138888888889,0.43451388888888887,0.0,8.9,3.4409722222222223,0.46090277777777783,19.0,33.0,24.79861111111111,1005.0,1007.0,1005.9930555555555,44.0,99.0,74.06944444444444,0.0,0.0,0.0,0.0,68.61111111111111,65.52777777777777,405.94444444444446,,0
2017-07-27 00:00:00+00:00,1614.9,0.0,797.9034722222223,106.82638888888889,45.25,52.416666666666664,53.09027777777778,53.27777777777778,42.604166666666664,47.65972222222222,50.03472222222222,36.84722222222222,14.3,0.0,7.003472222222222,12.5,0.4,3.7722222222222226,0.6194444444444445,7.928472222222222,158.91597222222222,28.71527777777778,-887.7152777777778,15615.111111111111,2120748.0,-978.4930555555555,-1051691,53.40277777777778,56.77777777777778,53.701388888888886,40.05555555555556,45.11805555555556,38.291666666666664,43.208333333333336,35.986111111111114,32.15277777777778,-2.7,84.3,10.037500000000001,2.6312499999999996,78.14583333333333,40.52777777777778,38.53472222222222,38.701388888888886,40.13194444444444,88.36250000000001,0.7152777777777779,49.99930555555555,398.4013888888889,397.1097222222222,396.24027777777775,99.50416666666666,110.44999999999999,103.51527777777778,740.6,-50.1,41.611111111111114,0.9854166666666667,3.777083333333333,32.18819444444445,-43.859027777777776,999.4,-974.8,35.3125,100.15694444444445,774.4,0.0,34.54027777777778,-359.91041666666666,0.0,-1000.0,74.9986111111111,359.91041666666666,1000.0,0.0,74.9986111111111,43.65972222222222,178.49166666666667,T06,0.2,9.4,3.834027777777778,0.37388888888888894,0.2,9.2,3.9756944444444446,0.3288888888888889,23.0,35.0,27.84027777777778,1005.0,1008.0,1006.2013888888889,40.0,76.0,57.375,0.0,0.0,0.0,0.0,73.45833333333333,76.15972222222223,406.13194444444446,,0
2017-07-28 00:00:00+00:00,1575.7,0.0,573.5930555555556,38.5625,41.96527777777778,47.77777777777778,48.208333333333336,48.548611111111114,43.888888888888886,46.604166666666664,46.74305555555556,36.423611111111114,14.0,0.0,4.986805555555556,16.4,0.4,2.9965277777777777,0.5131944444444445,-6.709027777777777,223.3451388888889,28.29861111111111,-773.3819444444445,11263.034722222223,1510508.0,-744.6944444444445,-881857,53.18055555555556,56.74305555555556,53.333333333333336,39.75,44.15277777777778,37.645833333333336,42.326388888888886,34.71527777777778,31.84027777777778,-2.7,78.6,13.606944444444444,0.825,68.0625,40.145833333333336,38.13194444444444,38.263888888888886,39.791666666666664,62.922916666666666,0.7423611111111111,50.0,398.8152777777778,397.5798611111111,396.3013888888889,70.30138888888888,80.90902777777778,74.21111111111111,634.3,-48.9,40.611111111111114,0.3590277777777778,3.0125,26.081944444444446,-36.736805555555556,1000.3,-636.9,18.22361111111111,69.55138888888888,652.7,0.0,25.655555555555555,-283.67291666666665,0.0,-1000.0,69.74652777777777,283.67291666666665,1000.0,0.0,69.74652777777777,40.97222222222222,277.5715277777778,T06,0.0,8.6,3.2506944444444446,0.25062500000000004,0.0,8.4,3.2381944444444444,0.2536111111111111,23.0,33.0,27.319444444444443,1006.0,1008.0,1007.1597222222222,19.0,79.0,49.611111111111114,0.0,0.0,0.0,0.0,61.763888888888886,61.5625,407.11805555555554,,0
2017-07-29 00:00:00+00:00,1510.8,0.0,585.7034722222222,89.74166666666666,39.75,45.43055555555556,45.951388888888886,46.1875,41.916666666666664,45.298611111111114,46.270833333333336,33.951388888888886,13.4,0.0,5.017361111111111,13.6,0.4,2.9215277777777775,0.557638888888889,-4.076388888888889,220.24930555555557,26.319444444444443,-912.2847222222222,6277.451388888889,772586.0,-880.5694444444445,-514552,50.548611111111114,53.90972222222222,50.72222222222222,37.888888888888886,41.71527777777778,36.24305555555556,40.13194444444444,32.416666666666664,30.09722222222222,-2.5,89.6,14.421527777777776,2.4701388888888887,63.1875,38.34722222222222,36.30555555555556,36.486111111111114,37.75694444444444,32.19513888888889,0.6868055555555556,50.0,398.76180555555555,397.3069444444444,395.68680555555557,59.52291666666666,68.10624999999999,64.54305555555555,592.8,-50.3,37.958333333333336,0.8416666666666667,2.9437499999999996,24.554166666666667,-21.509027777777778,1000.4,-876.2,60.25694444444444,44.077777777777776,708.6,0.0,26.012500000000003,-167.25069444444443,0.0,-1000.0,84.18472222222222,167.25069444444443,1000.0,0.0,84.18472222222222,38.625,226.825,T06,0.6000000000000001,8.6,3.2472222222222222,0.26256944444444447,0.4,8.7,3.2020833333333334,0.2790972222222222,19.0,31.0,25.3125,1006.0,1009.0,1007.7916666666666,38.0,99.0,67.75694444444444,0.0,0.0,0.0,0.0,61.6875,60.75694444444444,407.74305555555554,,0
2017-07-30 00:00:00+00:00,1582.9,0.0,612.9208333333333,124.08402777777776,39.94444444444444,45.854166666666664,46.38194444444444,46.541666666666664,42.173611111111114,45.18055555555556,46.388888888888886,33.604166666666664,14.0,0.0,5.282638888888888,12.0,0.4,3.0805555555555557,0.5805555555555556,-1.6062500000000002,209.6222222222222,26.006944444444443,-1090.486111111111,7554.708333333333,930848.0,-1117.2847222222222,-612247,50.30555555555556,53.68055555555556,50.44444444444444,37.986111111111114,41.65277777777778,35.854166666666664,39.770833333333336,32.36805555555556,29.881944444444443,-2.9,89.7,13.947222222222223,3.615277777777778,64.75,38.458333333333336,36.375,36.611111111111114,37.923611111111114,38.79097222222222,0.6902777777777778,49.99861111111111,399.1423611111111,397.68055555555554,396.00208333333336,61.44305555555555,69.96875,65.41388888888889,671.0,-50.3,37.86805555555556,1.1027777777777779,3.0972222222222223,26.07361111111111,-25.572916666666668,1000.1,-812.7,44.53263888888889,54.08611111111111,676.9,0.0,27.70486111111111,-173.09027777777777,0.0,-1000.0,81.88958333333333,173.09027777777777,1000.0,0.0,81.88958333333333,39.083333333333336,233.73402777777775,T06,0.0,8.4,3.5618055555555554,0.26166666666666666,0.0,8.6,3.5631944444444446,0.31020833333333336,21.0,31.0,24.993055555555557,1003.0,1008.0,1005.1388888888889,48.0,98.0,69.65277777777777,0.0,0.0,0.0,0.0,67.95138888888889,67.99305555555556,405.09722222222223,,0
2017-07-31 00:00:00+00:00,1676.9,7.7,985.6055555555556,85.41180555555555,42.9375,52.9375,53.979166666666664,53.99305555555556,39.145833333333336,46.93055555555556,50.048611111111114,32.77777777777778,14.9,0.0,8.662500000000001,16.4,0.4,4.248611111111111,0.7902777777777777,-3.488888888888889,212.85208333333333,24.375,-664.5,24385.6875,3415856.0,-602.8333333333334,-1387841,50.166666666666664,53.548611111111114,50.74305555555556,37.80555555555556,41.88194444444444,33.833333333333336,40.298611111111114,32.041666666666664,27.98611111111111,-3.1,89.6,6.413194444444445,2.0881944444444445,83.08333333333333,38.52777777777778,36.541666666666664,36.59722222222222,37.333333333333336,142.3138888888889,0.7958333333333334,49.99861111111111,398.79305555555555,397.28472222222223,396.41041666666666,137.44930555555555,152.16527777777776,142.42847222222224,1110.7,-50.4,38.6875,0.7833333333333333,4.266666666666667,61.90694444444445,-57.82847222222222,1000.3,-705.3,27.864583333333332,151.5597222222222,1127.1,0.0,62.56527777777777,-453.74027777777775,0.0,-1000.0,146.00069444444443,453.74027777777775,1000.0,0.0,146.00069444444443,41.06944444444444,216.34583333333333,T06,1.1,9.7,4.822222222222222,0.4349305555555556,1.1,9.9,4.851388888888889,0.49124999999999996,21.0,28.0,23.180555555555557,1002.0,1005.0,1003.6666666666666,35.0,96.0,75.83333333333333,0.0,0.0,0.0,0.0,93.18055555555556,93.84027777777777,403.6388888888889,,0
2017-08-01 00:00:00+00:00,1554.7,0.0,661.1125,93.41319444444444,38.611111111111114,45.951388888888886,46.611111111111114,46.71527777777778,38.951388888888886,44.81944444444444,46.84027777777778,31.98611111111111,13.8,0.0,5.739583333333333,13.3,0.4,3.4305555555555554,0.6527777777777778,-7.496527777777778,222.50833333333333,23.875,-843.0486111111111,11715.506944444445,1565636.0,-805.2361111111111,-817506,48.25,51.52777777777778,48.479166666666664,36.72222222222222,39.93055555555556,33.34722222222222,38.55555555555556,30.3125,27.22222222222222,-2.7,89.6,13.46736111111111,2.5638888888888887,65.71527777777777,37.13194444444444,35.111111111111114,35.291666666666664,36.31944444444444,65.25347222222223,0.7645833333333334,49.99861111111111,398.4465277777778,397.1701388888889,395.95694444444445,72.60694444444444,82.71458333333334,76.69166666666666,666.2,-50.8,36.34027777777778,0.9201388888888888,3.4604166666666667,33.671527777777776,-34.05555555555556,1000.2,-869.3,26.373611111111114,77.04027777777777,680.3,0.0,36.74583333333333,-279.0055555555556,0.0,-1000.0,96.26666666666667,279.0055555555556,1000.0,0.0,96.26666666666667,37.90277777777778,230.00416666666666,T06,0.0,8.5,3.836111111111111,0.3943055555555556,0.0,8.6,3.877083333333333,0.4239583333333334,20.0,27.0,22.76388888888889,1004.0,1010.0,1006.5972222222222,40.0,91.0,69.22916666666667,0.0,0.0,0.0,0.0,73.5625,74.28472222222223,406.50694444444446,,0
2017-08-02 00:00:00+00:00,1668.5,0.0,587.2819444444444,67.25902777777777,39.96527777777778,44.201388888888886,44.36805555555556,44.6875,39.59027777777778,45.40972222222222,46.47222222222222,33.68055555555556,14.8,0.0,4.923611111111111,14.8,0.4,3.479861111111111,0.6513888888888889,-14.823611111111111,198.96944444444443,25.65277777777778,-700.3125,26104.104166666668,3658150.0,-608.4930555555555,-1046197,51.020833333333336,54.47222222222222,51.13194444444444,37.24305555555556,40.729166666666664,36.0625,39.611111111111114,32.09722222222222,29.71527777777778,-3.2,89.6,14.498611111111112,1.3895833333333334,59.9375,37.78472222222222,35.763888888888886,35.94444444444444,36.90972222222222,152.4173611111111,0.8263888888888888,49.99930555555555,398.67291666666665,397.34166666666664,395.99375,137.35277777777776,149.02430555555554,142.40069444444444,1300.0,-50.1,37.173611111111114,0.6291666666666668,3.4694444444444446,44.25902777777778,-43.58611111111111,1000.8,-633.5,12.587499999999999,159.45138888888889,1330.9,0.0,44.181250000000006,-326.75972222222225,0.0,-1000.0,28.92013888888889,326.75972222222225,1000.0,0.0,28.92013888888889,38.65972222222222,203.79861111111111,T06,0.0,10.2,3.4722222222222223,0.32430555555555557,0.0,10.2,3.4090277777777778,0.3464583333333333,19.0,32.0,24.65277777777778,1008.0,1010.0,1008.4791666666666,30.0,92.0,61.40972222222222,0.0,0.0,0.0,0.0,66.02777777777777,64.90277777777777,408.4583333333333,,0
2017-08-03 00:00:00+00:00,1590.0,0.0,503.06041666666664,55.703472222222224,39.90972222222222,44.729166666666664,45.06944444444444,45.388888888888886,41.520833333333336,47.00694444444444,46.458333333333336,35.25,14.1,0.0,4.326388888888889,13.0,0.4,2.8736111111111113,0.5756944444444445,-11.664583333333333,221.0340277777778,27.708333333333332,-864.4861111111111,11399.368055555555,1517025.0,-738.6388888888889,-747429,51.486111111111114,54.9375,51.6875,38.645833333333336,42.423611111111114,37.548611111111114,40.888888888888886,33.22222222222222,31.368055555555557,-2.8,89.6,15.229861111111111,1.4805555555555554,63.083333333333336,39.020833333333336,36.94444444444444,37.19444444444444,38.59722222222222,63.199999999999996,0.7854166666666668,49.99930555555555,398.8152777777778,397.4347222222222,396.0388888888889,66.58055555555556,77.25069444444445,71.14027777777778,696.8,-50.2,38.81944444444444,0.49513888888888885,2.888888888888889,23.952083333333334,-31.158333333333335,1000.1,-667.9,13.102777777777778,70.55277777777778,716.8,0.0,23.181944444444444,-259.4006944444444,0.0,-1000.0,49.47152777777777,259.4006944444444,1000.0,0.0,49.47152777777777,39.270833333333336,255.19930555555553,T06,0.0,8.2,2.9986111111111113,0.2495138888888889,0.0,8.5,2.9868055555555557,0.2689583333333333,21.0,33.0,26.76388888888889,1006.0,1010.0,1008.5416666666666,23.0,91.0,55.99305555555556,0.0,0.0,0.0,0.0,56.65972222222222,56.513888888888886,408.49305555555554,,0
