timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-12-14 00:00:00+00:00,1681.2,0.0,466.4236111111111,68.79652777777778,28.229166666666668,33.854166666666664,34.166666666666664,34.61805555555556,28.40277777777778,37.77777777777778,38.81944444444444,23.48611111111111,14.9,0.0,3.938888888888889,14.7,0.4,2.9388888888888887,0.5444444444444445,-1.1250000000000002,275.36249999999995,13.319444444444445,-527.7847222222222,9190.673611111111,1247460.0,-564.5763888888889,-544280,37.541666666666664,40.951388888888886,36.96527777777778,30.916666666666668,29.9375,22.881944444444443,29.875,20.53472222222222,15.895833333333334,-3.2,89.6,17.362499999999997,1.7479166666666666,42.93055555555556,31.22222222222222,30.40277777777778,30.38888888888889,28.041666666666668,51.97708333333333,0.6895833333333334,49.99930555555555,398.36875,397.24861111111113,394.5152777777778,56.21319444444444,65.31944444444444,61.42638888888889,1051.0,-48.4,25.92361111111111,0.7083333333333334,2.990972222222222,24.884722222222223,-22.686111111111114,1000.5,-685.4,23.80763888888889,60.017361111111114,1072.7,0.0,25.48611111111111,-170.325,0.0,-1000.0,52.46041666666667,170.325,1000.0,0.0,52.46041666666667,29.22222222222222,238.9743055555556,T06,0.0,9.4,3.4319444444444445,0.17222222222222222,0.0,9.3,3.4166666666666665,0.17145833333333335,10.0,16.0,12.847222222222221,1014.0,1020.0,1017.4444444444445,42.0,97.0,66.82638888888889,0.0,1.0,0.006944444444444444,0.0,65.46527777777777,65.07638888888889,417.3888888888889,,0
2017-12-15 00:00:00+00:00,1742.9,0.0,960.7402777777778,92.27638888888889,39.354166666666664,50.99305555555556,51.49305555555556,51.65972222222222,29.993055555555557,46.673611111111114,50.111111111111114,25.57638888888889,15.4,0.0,8.444444444444445,19.8,0.4,5.063888888888889,0.8430555555555556,-0.6590277777777778,261.61805555555554,16.145833333333332,-347.4513888888889,60069.006944444445,8599902.0,-356.77777777777777,-2134617,47.576388888888886,51.31944444444444,46.96527777777778,35.53472222222222,33.05555555555556,25.38888888888889,34.59722222222222,26.52777777777778,18.26388888888889,-3.2,86.1,12.773611111111112,1.5256944444444445,72.31944444444444,36.34722222222222,34.875,34.77777777777778,34.0,358.34236111111113,0.8319444444444445,49.99722222222223,398.84375,396.8923611111111,396.25,311.5486111111111,329.7027777777778,314.58958333333334,2099.8,-38.0,32.90972222222222,0.8354166666666667,5.201388888888889,93.47986111111112,-88.96041666666666,1000.0,-436.7,13.649305555555555,367.72569444444446,2000.0,0.0,96.94027777777778,-527.4847222222222,0.0,-1000.0,35.02152777777778,523.1041666666666,1000.0,0.0,40.43402777777778,43.5,262.27986111111113,T06,1.2,14.3,6.020833333333333,0.5100694444444445,1.0,15.6,6.073611111111111,0.5238194444444445,14.0,17.0,15.256944444444445,1007.0,1014.0,1009.9027777777778,81.0,97.0,92.93055555555556,0.0,12.0,0.18055555555555555,0.0,117.25694444444444,118.28472222222223,409.7638888888889,,0
2017-12-16 00:00:00+00:00,1716.1,0.0,1192.5590277777778,106.78402777777778,40.958333333333336,54.75694444444444,55.90277777777778,55.72222222222222,28.63888888888889,49.125,53.291666666666664,24.84722222222222,15.2,0.0,10.552083333333334,27.4,0.4,5.356944444444444,1.0395833333333335,-0.7951388888888888,207.21180555555554,12.70138888888889,-300.63194444444446,62894.604166666664,9013532.0,-333.0138888888889,-2345504,47.875,52.00694444444444,47.71527777777778,35.125,34.53472222222222,22.381944444444443,34.00694444444444,25.416666666666668,14.868055555555555,-3.2,89.7,2.8305555555555553,2.486111111111111,91.29861111111111,36.09027777777778,34.291666666666664,34.166666666666664,33.22222222222222,375.51180555555555,0.8375,49.99791666666667,398.6326388888889,396.5111111111111,396.12361111111113,325.3909722222222,350.7291666666667,332.3569444444445,2098.4,-50.1,33.15277777777778,0.9520833333333333,5.5,90.94097222222223,-97.72083333333333,1000.4,-398.1,19.234027777777776,381.63958333333335,2000.0,0.0,92.79722222222222,-684.2541666666667,0.0,-1000.0,90.25486111111111,677.2326388888889,1000.0,0.0,93.47638888888889,41.71527777777778,218.00069444444443,T06,0.0,11.1,5.516666666666667,0.6034722222222223,0.0,11.2,5.447222222222222,0.5771527777777777,7.0,17.0,11.541666666666666,1007.0,1015.0,1010.1458333333334,42.0,95.0,67.73611111111111,0.0,1.0,0.006944444444444444,0.0,107.14583333333333,105.84027777777777,410.0763888888889,,0
2017-12-17 00:00:00+00:00,1680.8,0.0,979.8201388888889,108.08541666666666,36.38194444444444,48.09722222222222,49.4375,49.388888888888886,27.96527777777778,43.729166666666664,47.270833333333336,24.17361111111111,14.9,0.0,8.656944444444443,14.5,0.4,3.8881944444444443,0.7270833333333333,0.6770833333333334,49.50416666666667,13.006944444444445,-380.1041666666667,14836.840277777777,2081772.0,-468.9236111111111,-1148231,39.68055555555556,43.111111111111114,39.1875,34.611111111111114,31.291666666666668,22.26388888888889,32.395833333333336,22.84027777777778,15.104166666666666,-3.1,89.6,6.522916666666666,3.0027777777777778,78.5,35.291666666666664,33.61805555555556,33.638888888888886,33.11805555555556,86.73194444444444,0.625,49.99861111111111,398.90833333333336,396.78263888888887,395.84375,113.48611111111111,129.3423611111111,119.20069444444445,967.0,-50.2,30.333333333333332,0.9777777777777779,3.9722222222222223,39.90833333333333,-47.84444444444445,1000.5,-701.5,71.16041666666666,96.36944444444445,985.0,0.0,42.02013888888889,-331.7965277777778,0.0,-1000.0,114.5909722222222,331.7965277777778,1000.0,0.0,114.5909722222222,35.65277777777778,48.825,T06,0.0,9.7,3.5284722222222222,0.41888888888888887,0.0,8.7,3.839583333333333,0.3542361111111111,9.0,19.0,12.277777777777779,1015.0,1022.0,1018.1111111111111,41.0,70.0,55.048611111111114,0.0,0.0,0.0,0.0,67.32638888888889,73.47916666666667,418.0625,,0
2017-12-18 00:00:00+00:00,1683.3,0.0,668.8633333333333,25.873333333333335,37.71666666666667,50.208333333333336,50.9,51.75833333333333,28.65,44.458333333333336,45.43333333333333,24.991666666666667,14.9,0.0,5.891666666666667,15.9,0.5,5.050833333333333,0.7366666666666667,13.020000000000001,86.855,12.908333333333333,-351.0,29060.725,3445167.0,-314.14166666666665,-1314617,41.325,45.18333333333333,40.975,33.266666666666666,30.975,21.558333333333334,32.94166666666667,23.708333333333332,14.741666666666667,-2.9,90.5,32.825,0.84,69.68333333333334,33.708333333333336,31.891666666666666,31.858333333333334,31.475,172.27083333333334,0.8466666666666668,49.99666666666667,398.5241666666667,396.83583333333337,396.0308333333333,154.91333333333333,170.24583333333334,156.80416666666667,962.8,-26.9,31.05,0.20416666666666666,5.1641666666666675,31.370833333333334,-65.70833333333333,0.3,-187.5,3.2883333333333336,304.92333333333335,1598.0,0.0,78.51916666666666,-455.415,0.0,-1000.0,26.811666666666667,455.415,1000.0,0.0,26.811666666666667,35.8,103.825,T06,1.0,12.4,4.875,0.7172916666666667,1.0,11.1,5.311111111111111,0.399375,11.0,16.0,12.368055555555555,1019.0,1022.0,1020.6736111111111,49.0,81.0,66.59027777777777,0.0,0.0,0.0,0.0,94.26388888888889,103.08333333333333,420.63194444444446,,0
2017-12-19 00:00:00+00:00,1767.6,0.0,1179.0153846153846,82.55244755244755,47.74825174825175,55.53146853146853,56.28671328671329,56.46153846153846,27.88111888111888,47.64335664335665,51.74125874125874,24.79020979020979,15.7,0.0,10.45034965034965,13.1,0.6000000000000001,5.2615384615384615,0.6657342657342658,1.3972027972027974,147.07202797202797,14.125874125874127,-331.34965034965035,68350.90909090909,9726795.0,-52.76223776223776,-2391629,50.99300699300699,54.70629370629371,50.23076923076923,36.82517482517483,32.68531468531469,22.755244755244757,34.78321678321678,26.125874125874127,15.090909090909092,-2.6,90.5,5.7972027972027975,2.8461538461538463,90.25174825174825,37.59440559440559,35.93006993006993,35.73426573426573,34.95804195804196,408.07482517482515,0.7741258741258742,49.9993006993007,398.7496503496503,396.82377622377624,396.52657342657346,365.2167832167832,383.38461538461536,366.02797202797206,2101.3,-99.4,33.55244755244755,0.7251748251748252,5.451748251748252,101.57062937062938,-100.42167832167831,1000.1,-738.5,34.56643356643357,411.6951048951049,2000.0,0.0,100.18111888111888,-566.0986013986014,0.0,-1000.0,115.74335664335663,549.5412587412587,1000.0,0.0,126.77692307692307,40.88811188811189,140.63426573426574,T06,0.2,15.8,5.876388888888889,0.8917361111111111,0.3,15.0,5.653472222222223,0.7261111111111112,8.0,20.0,13.083333333333334,1017.0,1022.0,1018.5277777777778,34.0,83.0,56.80555555555556,0.0,0.0,0.0,0.0,114.39583333333333,109.875,418.46527777777777,,0
2017-12-20 00:00:00+00:00,1681.7,0.0,826.3263888888889,66.97847222222222,36.74305555555556,46.47222222222222,47.52777777777778,47.576388888888886,28.75,43.84027777777778,46.451388888888886,26.104166666666668,14.9,0.0,7.325694444444445,10.0,0.5,3.709027777777778,0.4534722222222222,6.022916666666667,108.5625,14.45138888888889,-483.90277777777777,17120.805555555555,2395717.0,-367.72222222222223,-1298972,41.020833333333336,44.65277777777778,40.611111111111114,34.25,34.11805555555556,23.54861111111111,33.625,23.756944444444443,16.368055555555557,-2.4,87.0,10.04513888888889,2.6506944444444445,79.14583333333333,34.708333333333336,33.09027777777778,33.111111111111114,32.78472222222222,99.81597222222223,0.7013888888888888,50.00277777777777,398.58194444444445,396.9597222222222,395.62430555555557,102.79166666666667,117.85416666666667,105.18055555555556,1136.6,-94.5,31.381944444444443,0.5840277777777777,3.859722222222222,33.93611111111111,-54.13472222222222,1000.0,-1000.1,20.897916666666667,106.65694444444445,1391.5,0.0,34.75694444444444,-364.87638888888887,0.0,-1000.0,86.91527777777777,364.87638888888887,1000.0,0.0,86.91527777777777,34.548611111111114,145.04375,T06,0.2,12.1,4.442361111111111,0.5304166666666666,0.3,10.4,4.6194444444444445,0.300625,11.0,17.0,13.631944444444445,1022.0,1025.0,1022.9513888888889,44.0,75.0,61.0625,0.0,0.0,0.0,0.0,85.61111111111111,89.13888888888889,422.90277777777777,,0
2017-12-21 00:00:00+00:00,1728.7,0.0,997.8104166666667,44.047916666666666,36.888888888888886,47.583333333333336,48.31944444444444,48.4375,27.84027777777778,45.00694444444444,47.9375,23.375,15.3,0.0,8.840972222222222,10.9,0.5,4.847916666666666,0.47430555555555554,8.575694444444444,76.81458333333333,13.729166666666666,-234.57638888888889,52543.395833333336,7532470.0,-164.06944444444446,-2049409,44.104166666666664,47.583333333333336,43.513888888888886,35.125,30.631944444444443,23.958333333333332,33.24305555555556,24.47222222222222,16.28472222222222,-2.6,86.9,6.9118055555555555,0.7638888888888888,73.97222222222223,35.888888888888886,34.604166666666664,34.513888888888886,32.736111111111114,313.86319444444445,0.8256944444444445,49.99791666666667,398.62083333333334,396.92291666666665,396.15277777777777,273.2083333333333,290.7986111111111,276.93055555555554,1991.2,-97.0,31.194444444444443,0.3840277777777778,5.039583333333334,67.2125,-85.39861111111111,364.2,-494.0,8.334027777777777,316.18125,1980.0,0.0,67.16597222222222,-586.348611111111,0.0,-1000.0,36.73888888888889,585.1486111111111,1000.0,0.0,39.54027777777778,35.65972222222222,75.74444444444445,T06,0.6000000000000001,12.7,5.532638888888889,0.7095138888888889,0.5,12.7,5.329861111111111,0.4935416666666667,9.0,17.0,13.215277777777779,1023.0,1029.0,1025.75,47.0,81.0,63.166666666666664,0.0,0.0,0.0,0.0,107.55555555555556,103.42361111111111,425.7013888888889,,0
2017-12-22 00:00:00+00:00,1616.3,0.0,630.7208333333333,64.76875000000001,31.930555555555557,38.84722222222222,39.479166666666664,39.736111111111114,28.041666666666668,42.38194444444444,44.208333333333336,23.479166666666668,14.3,0.0,5.592361111111111,7.8,0.4,3.2416666666666667,0.35555555555555557,4.136111111111111,187.06736111111113,14.430555555555555,-592.6597222222222,8823.236111111111,1185205.0,-349.2361111111111,-740234,39.201388888888886,42.763888888888886,39.020833333333336,32.5625,30.694444444444443,23.57638888888889,32.236111111111114,21.645833333333332,16.270833333333332,-2.4,86.9,14.342361111111112,1.4722222222222223,64.66666666666667,32.951388888888886,31.479166666666668,31.57638888888889,31.020833333333332,49.37291666666667,0.6465277777777778,50.00069444444445,398.54583333333335,397.10555555555555,395.1979166666667,60.791666666666664,71.20138888888889,64.02777777777777,734.0,-99.7,28.541666666666668,0.5743055555555556,3.3243055555555556,13.179166666666667,-30.84305555555555,461.0,-656.9,22.117361111111112,54.08958333333333,742.7,0.0,13.225694444444445,-191.44791666666666,0.0,-1000.0,29.470833333333335,191.44791666666666,1000.0,0.0,29.470833333333335,31.069444444444443,212.92708333333334,T06,0.0,9.8,4.063888888888889,0.218125,0.0,9.4,4.151388888888889,0.14298611111111112,11.0,17.0,13.61111111111111,1024.0,1030.0,1027.2152777777778,46.0,82.0,66.09722222222223,0.0,0.0,0.0,0.0,78.00694444444444,79.77083333333333,427.1666666666667,,0
2017-12-23 00:00:00+00:00,1723.2,0.0,764.2381944444445,84.16041666666666,39.979166666666664,40.15972222222222,40.63194444444444,40.96527777777778,28.5,41.041666666666664,43.46527777777778,23.57638888888889,15.3,0.0,6.776388888888889,11.4,0.4,3.7840277777777778,0.40208333333333335,10.224305555555555,140.88819444444445,14.034722222222221,-511.1666666666667,28501.819444444445,4030657.0,-229.84722222222223,-1099999,40.30555555555556,43.74305555555556,39.71527777777778,34.13194444444444,30.71527777777778,24.63888888888889,31.958333333333332,22.48611111111111,17.45138888888889,-2.6,87.0,12.275694444444445,2.58125,64.07638888888889,34.645833333333336,33.46527777777778,33.40277777777778,31.75,167.93958333333333,0.682638888888889,50.0,398.88125,397.1173611111111,395.20624999999995,163.98611111111111,177.84722222222223,170.40972222222223,1909.4,-98.7,28.95138888888889,0.7416666666666667,3.865277777777778,36.18888888888889,-45.85486111111111,580.8,-894.9,41.22777777777778,172.21388888888887,1943.1,0.0,35.72986111111111,-304.5729166666667,0.0,-1000.0,41.24027777777778,302.4006944444444,1000.0,0.0,44.12430555555555,31.5625,188.1576388888889,T06,0.4,13.8,4.2243055555555555,0.5175694444444444,0.0,13.8,4.057638888888889,0.5089583333333334,9.0,16.0,13.590277777777779,1022.0,1025.0,1022.9930555555555,59.0,95.0,80.60416666666667,0.0,0.0,0.0,0.0,81.25694444444444,77.93055555555556,422.9583333333333,,0
2017-12-24 00:00:00+00:00,1784.0,0.0,1527.875,54.94305555555556,50.1875,68.09027777777777,68.70138888888889,68.84027777777777,29.07638888888889,52.986111111111114,58.708333333333336,26.59722222222222,15.8,0.0,13.539583333333333,15.2,3.8,7.486805555555555,0.6798611111111111,0.08055555555555555,100.80555555555556,15.67361111111111,-36.854166666666664,134789.73611111112,19404415.0,-28.645833333333332,-3537516,60.43055555555556,64.38888888888889,60.291666666666664,40.25694444444444,35.77777777777778,25.32638888888889,38.40972222222222,31.375,17.32638888888889,-2.6,86.8,-1.1277777777777778,0.9256944444444445,106.90972222222223,41.72222222222222,40.076388888888886,39.71527777777778,38.38194444444444,808.5006944444444,0.9784722222222223,50.0,399.4763888888889,397.18541666666664,398.31458333333336,683.0416666666666,708.0763888888889,676.0833333333334,2101.2,-46.5,38.833333333333336,0.4854166666666667,7.7020833333333325,158.60416666666666,-147.39652777777778,0.9,-224.1,5.763194444444444,819.7715277777778,2000.0,1.0,150.64652777777778,-948.5034722222222,0.0,-1000.0,46.84652777777777,918.8527777777776,1000.0,0.0,59.770833333333336,49.138888888888886,100.73750000000001,T06,1.5,16.6,7.8374999999999995,1.5771527777777778,1.5,14.9,7.548611111111111,1.2861805555555557,13.0,17.0,14.722222222222221,1019.0,1024.0,1021.0347222222222,59.0,83.0,73.78472222222223,0.0,0.0,0.0,0.0,153.61805555555554,147.90277777777777,420.97222222222223,,0
2017-12-25 00:00:00+00:00,1737.8,163.4,1240.2631944444445,59.729166666666664,40.77777777777778,53.854166666666664,54.958333333333336,55.00694444444444,27.055555555555557,47.31944444444444,51.520833333333336,25.38888888888889,15.4,1.5,10.997222222222222,11.7,1.0,5.078472222222222,0.5159722222222222,0.5381944444444444,169.22916666666666,14.73611111111111,-225.79861111111111,44368.5,6356548.0,21.958333333333332,-2217059,45.38194444444444,49.1875,45.40277777777778,36.291666666666664,35.270833333333336,24.59027777777778,35.020833333333336,26.458333333333332,17.1875,-2.6,29.0,0.76875,1.1555555555555557,97.54166666666667,37.076388888888886,35.1875,35.15277777777778,34.59722222222222,264.8513888888889,0.8159722222222222,49.99930555555555,399.0236111111111,397.04375000000005,396.3215277777778,235.3125,262.4236111111111,242.85416666666666,2097.5,-97.5,34.28472222222222,0.5180555555555555,5.229166666666667,65.90138888888889,-92.38055555555555,990.8,-729.4,17.722916666666666,266.8326388888889,2000.0,0.0,65.58402777777778,-684.8826388888889,0.0,-1000.0,103.36319444444445,682.5784722222222,1000.0,0.0,106.25555555555555,40.166666666666664,168.69166666666666,T06,0.9,13.5,4.9743055555555555,0.600625,0.9,13.7,4.887499999999999,0.649513888888889,12.0,16.0,13.819444444444445,1017.0,1020.0,1018.3888888888889,67.0,94.0,82.45833333333333,0.0,9.0,0.2986111111111111,0.0,96.29166666666667,94.5625,418.3611111111111,,0
2017-12-26 00:00:00+00:00,1738.8,100.7,1188.2430555555557,55.84097222222223,40.59027777777778,53.53472222222222,55.09722222222222,54.81944444444444,28.5,46.625,50.78472222222222,26.145833333333332,15.4,0.9,10.536111111111111,13.1,1.2,4.735416666666667,0.5604166666666667,0.08958333333333335,263.8326388888889,15.243055555555555,-221.25,37483.819444444445,5365811.0,-46.048611111111114,-2162841,43.666666666666664,47.50694444444444,43.576388888888886,34.520833333333336,34.888888888888886,25.15277777777778,34.736111111111114,25.88888888888889,17.729166666666668,-2.5,28.7,2.0868055555555554,0.8979166666666667,92.92361111111111,35.34722222222222,33.513888888888886,33.47222222222222,32.77777777777778,223.57152777777776,0.7736111111111111,50.00069444444445,398.28263888888887,396.50416666666666,395.46736111111113,203.61805555555554,228.5,211.38888888888889,2096.4,-91.0,33.833333333333336,0.4854166666666667,4.938888888888889,67.64722222222223,-90.12013888888889,510.5,-546.5,16.518749999999997,225.3125,1977.5,0.0,67.4388888888889,-611.5340277777777,0.0,-1000.0,104.63333333333334,611.0625,1000.0,0.0,105.45277777777778,37.53472222222222,263.75,T06,1.4,12.9,5.704166666666667,0.4620833333333334,1.4,13.0,5.734027777777778,0.47458333333333336,13.0,16.0,14.29861111111111,1014.0,1018.0,1016.4097222222222,60.0,96.0,79.91666666666667,0.0,18.0,0.375,0.0,110.85416666666667,111.45833333333333,416.3611111111111,,0
2017-12-27 00:00:00+00:00,1851.2,296.6,1610.1451388888888,38.15277777777778,59.1875,85.18055555555556,85.45833333333333,85.40277777777777,36.77777777777778,54.27777777777778,60.638888888888886,29.42361111111111,16.4,2.6,14.274305555555555,21.9,2.0,9.375,1.0444444444444445,-0.027777777777777783,275.66597222222225,16.1875,-38.125,215464.72916666666,31021432.0,16.79861111111111,-4342927,68.81944444444444,73.97222222222223,71.4375,41.791666666666664,40.4375,26.194444444444443,39.90277777777778,33.99305555555556,18.42361111111111,-2.6,28.9,0.6291666666666667,1.6111111111111112,115.69444444444444,43.479166666666664,42.173611111111114,41.47222222222222,38.84027777777778,1292.572222222222,0.9624999999999999,50.00069444444445,399.2986111111111,397.00625,397.90763888888887,1087.7569444444443,1114.4583333333333,1083.576388888889,2105.1,-87.1,41.75694444444444,0.3354166666666667,9.557638888888889,152.9486111111111,-180.94652777777776,302.0,-368.0,7.154861111111111,1287.9076388888889,2000.0,0.0,151.29097222222222,-797.7291666666666,0.0,-1000.0,76.82916666666667,704.6145833333334,1000.0,0.0,88.43819444444445,58.895833333333336,275.68888888888887,T06,2.3,22.1,10.100694444444445,1.4678472222222223,2.4,22.1,10.152777777777779,1.4879861111111112,12.0,17.0,15.277777777777779,1010.0,1015.0,1011.8333333333334,68.0,95.0,79.34722222222223,0.0,6.0,0.10416666666666667,0.0,198.92361111111111,200.07638888888889,411.75694444444446,,0
2017-12-28 00:00:00+00:00,1811.0,195.7,1490.5458333333333,50.61597222222222,54.27777777777778,69.95833333333333,70.58333333333333,70.50694444444444,31.72222222222222,51.71527777777778,57.53472222222222,29.09027777777778,16.0,1.7000000000000002,13.210416666666667,14.9,1.6,7.481944444444445,0.7541666666666668,0.13125,264.2340277777778,16.881944444444443,-86.625,145695.65972222222,20967700.0,-36.145833333333336,-3825733,61.208333333333336,65.57638888888889,62.34027777777778,40.65972222222222,39.520833333333336,26.71527777777778,39.333333333333336,31.57638888888889,18.98611111111111,-2.6,26.7,-0.21180555555555558,0.8374999999999999,107.82638888888889,41.958333333333336,40.416666666666664,40.0,38.65277777777778,873.6701388888889,0.9395833333333334,49.99861111111111,398.8854166666667,396.7895833333333,396.8826388888889,737.1944444444445,765.8541666666666,742.3680555555555,2101.2,-97.2,39.77777777777778,0.44722222222222224,7.77013888888889,149.7388888888889,-159.41041666666666,618.4,-221.4,7.007638888888889,871.9298611111111,2000.0,0.0,148.81944444444446,-867.8972222222222,0.0,-1000.0,49.62986111111111,826.9201388888889,1000.0,0.0,65.50972222222222,46.611111111111114,264.0965277777778,T06,2.0,13.9,8.146527777777777,0.7185416666666666,2.2,14.2,8.234027777777778,0.7263888888888889,14.0,17.0,15.868055555555555,1011.0,1016.0,1013.2569444444445,75.0,96.0,86.6875,0.0,2.0,0.041666666666666664,0.0,159.95138888888889,161.58333333333334,413.18055555555554,,0
2017-12-29 00:00:00+00:00,1700.2,125.7,1148.6729166666667,76.9388888888889,40.895833333333336,52.541666666666664,53.80555555555556,53.729166666666664,29.256944444444443,45.75694444444444,49.986111111111114,27.5625,15.1,1.1,10.185416666666667,9.6,1.1,4.668055555555556,0.4194444444444445,0.10069444444444445,294.3881944444445,16.930555555555557,-312.72222222222223,30503.270833333332,4347438.0,-66.95138888888889,-1530664,44.326388888888886,47.90972222222222,44.55555555555556,38.65972222222222,36.24305555555556,26.63888888888889,36.0,26.61111111111111,19.305555555555557,-2.5,28.2,2.5159722222222225,1.6145833333333333,94.59722222222223,39.4375,37.541666666666664,37.5,37.59027777777778,181.14027777777778,0.7673611111111112,50.00069444444445,398.5,396.79583333333335,395.37708333333336,171.16666666666666,196.0,184.47222222222223,1259.9,-93.5,34.59027777777778,0.6743055555555555,4.795138888888889,42.9875,-63.78472222222222,999.2,-684.0,42.33125,183.80694444444444,1290.4,0.0,42.27361111111111,-591.1631944444445,0.0,-1000.0,93.89652777777778,591.1631944444445,1000.0,0.0,93.89652777777778,37.861111111111114,294.29305555555555,T06,1.0,9.7,5.180555555555555,0.2525,1.0,9.6,5.152777777777778,0.2559722222222222,14.0,18.0,16.006944444444443,1016.0,1020.0,1018.0486111111111,58.0,95.0,81.49305555555556,0.0,0.0,0.0,0.0,100.41666666666667,99.84722222222223,417.9791666666667,,0
2017-12-30 00:00:00+00:00,1440.4,0.0,286.9770833333333,67.72638888888889,31.083333333333332,38.263888888888886,38.22222222222222,39.27777777777778,29.51388888888889,37.81944444444444,38.0625,24.97222222222222,12.8,0.0,2.5395833333333333,6.3,0.4,2.3763888888888887,0.33472222222222225,-4.05,192.85000000000002,16.381944444444443,-768.1111111111111,794.3819444444445,3783.0,-635.5694444444445,-158410,38.9375,42.34722222222222,38.361111111111114,31.86111111111111,32.548611111111114,25.42361111111111,32.375,21.71527777777778,18.20138888888889,-2.4,86.9,21.154166666666665,1.8506944444444444,47.15972222222222,32.02777777777778,30.5625,30.708333333333332,30.67361111111111,0.16250000000000012,0.6166666666666667,50.0,398.25416666666666,397.5388888888889,393.9604166666667,15.729166666666666,19.979166666666668,18.631944444444443,303.9,-99.5,26.854166666666668,0.5993055555555555,2.3930555555555557,6.741666666666666,-6.606249999999999,651.2,-621.6,15.890277777777776,6.534027777777777,293.1,0.0,6.025,-23.469444444444445,0.0,-1000.0,19.570138888888888,23.469444444444445,1000.0,0.0,19.570138888888888,31.006944444444443,186.89791666666667,T06,0.0,7.9,2.763888888888889,0.14020833333333335,0.0,7.8,2.7618055555555556,0.1320138888888889,13.0,20.0,15.791666666666666,1018.0,1021.0,1019.0694444444445,67.0,97.0,81.63888888888889,0.0,1.0,0.013888888888888888,0.0,51.99305555555556,51.888888888888886,419.0208333333333,,0
2017-12-31 00:00:00+00:00,1712.9,0.0,768.0111111111112,55.90277777777778,33.02777777777778,41.18055555555556,41.875,42.09027777777778,29.041666666666668,39.71527777777778,42.638888888888886,23.77777777777778,15.2,0.0,6.801388888888889,9.7,0.7000000000000001,4.057638888888889,0.44583333333333336,1.780555555555556,219.97569444444446,16.125,-351.61805555555554,29495.097222222223,4196665.0,-254.9375,-1326701,41.020833333333336,44.52777777777778,40.6875,34.36805555555556,31.15972222222222,26.42361111111111,32.923611111111114,23.46527777777778,19.11111111111111,-2.4,27.5,10.881944444444445,0.5395833333333333,61.576388888888886,34.90277777777778,33.861111111111114,33.80555555555556,32.4375,174.86874999999998,0.788888888888889,50.0,398.53125,396.97013888888887,394.6340277777778,149.43055555555554,172.78472222222223,164.20833333333334,1411.2,-97.7,29.61111111111111,0.49236111111111114,4.204861111111111,45.24305555555556,-55.28125,485.8,-604.9,10.386111111111111,177.56944444444446,1464.0,0.0,44.7625,-448.76666666666665,0.0,-1000.0,29.622222222222224,448.7652777777778,1000.0,0.0,29.623611111111114,34.645833333333336,218.18124999999998,T06,0.0,9.9,4.536111111111111,0.25375,0.0,10.1,4.552777777777778,0.268125,12.0,18.0,15.38888888888889,1018.0,1026.0,1020.6527777777778,66.0,97.0,87.65277777777777,0.0,0.0,0.0,0.0,87.49305555555556,87.875,420.59027777777777,,0
2016-01-01 00:00:00+00:00,1681.7,0.0,1135.3972222222224,95.92777777777778,40.03472222222222,57.833333333333336,57.770833333333336,57.30555555555556,32.13194444444444,48.05555555555556,50.96527777777778,26.45138888888889,14.9,0.0,10.016666666666667,26.4,0.4,4.969444444444445,1.0284722222222222,-0.6604166666666668,210.4263888888889,17.57638888888889,-313.36805555555554,47244.42361111111,6758072.0,-269.3888888888889,-2115984,72.60416666666667,76.57638888888889,76.48611111111111,37.875,37.298611111111114,27.84722222222222,38.28472222222222,26.368055555555557,20.78472222222222,-3.1,59.6,3.476388888888889,1.5298611111111111,83.97222222222223,38.083333333333336,37.94444444444444,39.833333333333336,37.354166666666664,281.64166666666665,0.8347222222222223,50.0,400.5090277777778,398.87361111111113,397.7583333333333,249.2611111111111,271.62361111111113,256.55833333333334,1439.8,-50.2,35.65972222222222,0.8694444444444445,5.125694444444445,89.85,-88.14652777777778,999.9,-821.8,23.563888888888886,286.48819444444445,1467.9,0.0,91.02569444444445,-652.7541666666667,0.0,-1000.0,74.49444444444445,652.7534722222222,1000.0,0.0,74.50902777777777,41.104166666666664,211.08333333333334,T07,0.3,11.3,6.020138888888889,0.4857638888888889,0.4,10.9,6.063888888888889,0.508125,16.0,18.0,16.92361111111111,1015.0,1018.0,1016.4027777777778,75.0,96.0,87.22916666666667,0.0,0.0,0.0,0.0,117.28472222222223,118.15277777777777,416.31944444444446,,0
2016-01-02 00:00:00+00:00,1723.8,0.0,618.8958333333334,65.13194444444444,34.354166666666664,47.25694444444444,47.18055555555556,46.68055555555556,32.81944444444444,46.56944444444444,46.451388888888886,25.958333333333332,15.2,0.0,5.215972222222223,36.6,0.4,3.9124999999999996,0.8583333333333334,13.150694444444445,213.78680555555556,16.09722222222222,-667.3402777777778,39761.65972222222,5629582.0,-348.2916666666667,-1151372,73.3125,76.52777777777777,76.43055555555556,33.77777777777778,35.0625,26.0625,35.94444444444444,23.3125,19.03472222222222,-3.3,89.6,15.070833333333333,1.25625,58.50694444444444,33.88194444444444,33.763888888888886,35.52777777777778,33.236111111111114,234.53333333333336,0.9187500000000001,50.0,399.42083333333335,398.34236111111113,395.5368055555556,206.0111111111111,216.62430555555557,210.30833333333334,2015.5,-50.6,31.40277777777778,0.5909722222222222,3.990277777777778,55.94305555555556,-47.96111111111111,1000.2,-929.9,12.927777777777777,259.06944444444446,2000.0,0.0,63.016666666666666,-304.46944444444443,0.0,-1000.0,24.76111111111111,303.84444444444443,1000.0,0.0,26.853472222222223,37.40972222222222,238.125,T07,0.3,14.0,4.114583333333333,0.455625,0.3,14.2,4.113194444444444,0.453125,13.0,18.0,15.208333333333334,1015.0,1019.0,1016.3541666666666,69.0,97.0,87.74305555555556,0.0,21.0,0.375,0.0,79.06944444444444,79.0,416.34027777777777,,0
2016-01-03 00:00:00+00:00,1797.0,0.0,867.8138888888889,43.890277777777776,36.84722222222222,56.05555555555556,55.80555555555556,54.44444444444444,32.583333333333336,43.013888888888886,45.44444444444444,25.26388888888889,15.9,0.0,7.459722222222222,41.4,0.4,5.493055555555555,1.1708333333333334,2.7375000000000003,209.46319444444444,16.1875,-388.5208333333333,96936.58333333333,13902921.0,-129.73611111111111,-2217560,72.75,76.54861111111111,75.71527777777777,34.888888888888886,35.44444444444444,25.54861111111111,35.22222222222222,24.40972222222222,18.583333333333332,-3.1,24.2,11.124305555555557,0.47500000000000003,59.56944444444444,35.583333333333336,35.53472222222222,36.479166666666664,32.861111111111114,579.2340277777778,0.9791666666666666,50.0,400.34375,398.5680555555556,397.0208333333333,485.45000000000005,503.3305555555556,492.08124999999995,2106.9,-47.0,31.6875,0.4236111111111111,5.560416666666667,130.65069444444444,-92.4,567.6,-220.7,4.9125,582.817361111111,2000.0,0.0,130.92013888888889,-478.8923611111111,0.0,-1000.0,34.24791666666667,447.9777777777778,1000.0,0.0,54.56388888888889,40.486111111111114,229.23680555555555,T07,0.0,17.8,5.634722222222222,0.9665277777777779,0.0,18.0,5.652083333333334,0.9630555555555556,13.0,18.0,15.520833333333334,1012.0,1016.0,1013.9513888888889,81.0,98.0,94.20833333333333,0.0,2.0,0.09722222222222222,0.0,109.47222222222223,109.79861111111111,413.90972222222223,,0
2016-01-04 00:00:00+00:00,1788.4,1213.4,1606.0826388888888,51.31805555555556,54.36805555555556,92.47916666666667,91.75,89.32638888888889,48.30555555555556,53.201388888888886,59.388888888888886,30.54861111111111,15.8,10.8,14.218055555555557,42.1,0.5,9.082638888888889,1.9625000000000001,-0.14236111111111102,251.3048611111111,17.78472222222222,0.0,214974.79861111112,30956371.0,0.0,-4588582,71.61111111111111,83.3125,83.20833333333333,41.520833333333336,42.666666666666664,26.916666666666668,42.486111111111114,33.65277777777778,19.506944444444443,-3.3,12.8,-1.1229166666666668,1.2027777777777777,104.875,43.06944444444444,42.94444444444444,44.56944444444444,39.833333333333336,1289.829861111111,0.9958333333333333,49.99791666666667,400.82708333333335,398.56666666666666,399.8805555555556,1081.225,1103.6166666666666,1073.275,2106.5,87.8,42.875,0.44722222222222224,9.191666666666666,284.9,-191.19444444444446,-116.6,-222.4,5.240277777777778,1287.0361111111113,2000.0,82.6,282.43402777777777,-930.7013888888889,-404.9,-1000.0,96.00833333333334,845.7041666666667,1000.0,404.9,145.31319444444443,53.736111111111114,251.44722222222222,T07,3.8,18.0,10.003472222222221,1.8233333333333333,3.8,18.3,10.027777777777779,1.8329166666666667,16.0,18.0,17.09027777777778,1004.0,1013.0,1008.8263888888889,75.0,98.0,88.53472222222223,0.0,7.0,0.11805555555555555,0.0,197.0625,197.65277777777777,408.77777777777777,,0
2016-01-05 00:00:00+00:00,1802.7,1242.2,1596.5631944444444,46.69097222222222,52.4375,91.00694444444444,90.24305555555556,87.90972222222223,47.93055555555556,55.24305555555556,60.333333333333336,27.145833333333332,15.9,11.0,14.143055555555556,41.3,0.4,9.253472222222221,1.7937500000000002,-0.3625,297.39444444444445,14.13888888888889,0.0,207279.22916666666,29848209.0,0.0,-4294936,69.96527777777777,82.84722222222223,83.85416666666667,38.88194444444444,40.125,24.5625,39.78472222222222,30.88888888888889,17.020833333333332,-3.2,20.8,-0.1166666666666667,1.2270833333333335,103.60416666666667,40.38194444444444,40.27777777777778,41.861111111111114,36.708333333333336,1243.7083333333333,1.0,49.99930555555555,400.8513888888889,398.6979166666667,399.6743055555555,1039.1722222222222,1062.7034722222222,1035.8277777777778,2107.8,102.6,40.173611111111114,0.4076388888888889,9.375,175.68819444444443,-178.95277777777778,-93.6,-228.2,5.064583333333333,1242.021527777778,2000.0,102.6,174.80833333333334,-897.5604166666667,-502.6,-1000.0,57.666666666666664,821.6055555555555,1000.0,406.1,75.50486111111111,48.333333333333336,297.75625,T07,4.7,23.8,10.00138888888889,1.4977777777777779,4.4,24.0,9.929861111111112,1.4986805555555556,10.0,18.0,13.36111111111111,1001.0,1013.0,1006.9166666666666,52.0,98.0,76.64583333333333,0.0,15.0,0.4236111111111111,0.0,197.03472222222223,195.58333333333334,406.88194444444446,,0
2016-01-06 00:00:00+00:00,1621.2,0.0,522.7881944444445,94.15555555555555,29.65277777777778,40.77777777777778,40.69444444444444,40.375,30.15972222222222,41.763888888888886,41.55555555555556,23.395833333333332,14.4,0.0,4.484722222222222,22.3,0.4,2.798611111111111,0.7354166666666667,5.513888888888889,245.5388888888889,13.409722222222221,-704.0555555555555,6910.625,893746.0,-408.3333333333333,-516867,60.55555555555556,65.84722222222223,67.10416666666667,32.65972222222222,32.77777777777778,22.645833333333332,32.25694444444444,19.26388888888889,16.194444444444443,-2.6,89.5,15.533333333333335,2.6194444444444445,52.97222222222222,32.65972222222222,32.5625,33.68055555555556,31.020833333333332,37.22777777777778,0.820138888888889,50.00208333333333,399.97222222222223,398.71666666666664,396.1611111111111,49.62013888888889,57.37430555555555,52.962500000000006,851.4,-49.8,26.47222222222222,0.8763888888888889,2.8208333333333333,18.84027777777778,-21.59583333333333,1000.4,-906.8,30.12847222222222,47.131249999999994,872.4,0.0,19.947916666666668,-146.20694444444445,0.0,-1000.0,60.0611111111111,146.20694444444445,1000.0,0.0,60.0611111111111,29.20138888888889,285.0375,T07,0.0,9.9,3.2819444444444446,0.17618055555555556,0.0,9.9,3.2562499999999996,0.17722222222222223,9.0,16.0,12.902777777777779,1013.0,1017.0,1015.4166666666666,59.0,85.0,72.63194444444444,0.0,1.0,0.013888888888888888,0.0,62.333333333333336,61.833333333333336,415.375,,0
2016-01-07 00:00:00+00:00,1556.0,0.0,779.1027777777778,81.37152777777777,34.458333333333336,47.041666666666664,47.076388888888886,46.895833333333336,30.71527777777778,42.5,44.25694444444444,25.618055555555557,13.8,0.0,6.766666666666667,19.6,0.4,3.413888888888889,0.7555555555555556,-8.34513888888889,240.6173611111111,16.375,-561.6527777777778,8518.402777777777,1145779.0,-404.9861111111111,-914908,67.77777777777777,71.44444444444444,71.29861111111111,35.604166666666664,34.74305555555556,25.84027777777778,35.375,22.75,18.9375,-2.4,89.5,10.816666666666666,2.254166666666667,68.3125,35.52777777777778,35.423611111111114,37.25,35.34027777777778,47.74652777777778,0.7625000000000001,50.0,399.81319444444443,398.5222222222222,395.99583333333334,60.074999999999996,71.81041666666667,61.26111111111111,754.1,-49.9,31.604166666666668,0.7520833333333333,3.4895833333333335,30.154166666666665,-38.087500000000006,1000.1,-575.2,25.786805555555556,57.44027777777777,772.3,0.0,31.988888888888887,-228.74305555555554,0.0,-1000.0,113.91180555555555,228.74305555555554,1000.0,0.0,113.91180555555555,32.75,248.96875,T07,0.7000000000000001,8.0,3.953472222222222,0.24493055555555557,0.6000000000000001,8.1,3.9694444444444446,0.24895833333333334,14.0,17.0,15.631944444444445,1013.0,1017.0,1014.8680555555555,67.0,84.0,76.625,0.0,0.0,0.0,0.0,75.8125,76.04861111111111,414.75694444444446,,0
2016-01-08 00:00:00+00:00,1687.7,0.0,920.7993055555556,71.53333333333333,35.270833333333336,49.90972222222222,49.854166666666664,49.208333333333336,29.95138888888889,45.02777777777778,47.013888888888886,24.63888888888889,14.9,0.0,8.053472222222222,28.7,0.4,4.695138888888889,0.9694444444444444,-5.113888888888889,194.5826388888889,16.291666666666668,-362.6111111111111,48167.78472222222,6883944.0,-189.99305555555554,-1688501,69.44444444444444,72.6875,72.34722222222223,35.28472222222222,34.81944444444444,26.243055555555557,35.645833333333336,23.416666666666668,19.194444444444443,-3.2,89.5,8.58125,1.0409722222222222,67.50694444444444,35.576388888888886,35.479166666666664,36.97222222222222,34.25694444444444,286.8722222222222,0.9166666666666666,49.99930555555555,399.9847222222222,398.41319444444446,396.65833333333336,244.34236111111113,264.56597222222223,253.6513888888889,1923.1,-49.6,31.305555555555557,0.6319444444444444,4.793055555555556,86.41388888888889,-70.35763888888889,936.5,-509.9,9.980555555555556,292.16805555555555,1942.8,0.0,87.50902777777777,-531.098611111111,0.0,-1000.0,39.88263888888889,530.6090277777778,1000.0,0.0,41.54236111111111,35.173611111111114,199.68958333333333,T07,0.0,13.1,5.298611111111111,0.47215277777777775,0.2,13.3,5.290972222222222,0.5008333333333334,13.0,18.0,15.784722222222221,1005.0,1013.0,1008.8194444444445,70.0,93.0,82.94444444444444,0.0,0.0,0.0,0.0,102.71527777777777,102.5,408.7916666666667,,0
2016-01-09 00:00:00+00:00,1768.8,95.9,1376.1048611111112,65.29027777777777,43.71527777777778,68.53472222222223,68.30555555555556,67.27083333333333,31.73611111111111,50.770833333333336,54.65972222222222,27.180555555555557,15.6,0.0,12.185416666666667,38.6,0.4,6.512499999999999,1.3229166666666667,0.7909722222222221,260.3020833333333,16.36111111111111,-127.6875,101848.18055555556,14647752.0,-93.11805555555556,-3123755,65.13888888888889,74.15277777777777,73.58333333333333,39.263888888888886,39.013888888888886,25.61111111111111,39.479166666666664,27.680555555555557,18.28472222222222,-3.2,71.9,-0.10486111111111114,0.8875000000000001,95.24305555555556,39.875,39.78472222222222,41.56944444444444,38.31944444444444,610.307638888889,0.9027777777777778,50.00069444444445,400.0736111111111,398.09722222222223,397.5256944444444,517.1187500000001,544.9222222222222,522.8125,2106.2,-45.0,37.979166666666664,0.5777777777777778,6.622916666666667,158.9763888888889,-130.14999999999998,1000.4,-217.3,11.528472222222222,611.6180555555555,2000.0,0.0,158.79791666666668,-826.0645833333333,0.0,-1000.0,91.96666666666667,804.0298611111111,1000.0,0.0,106.14305555555556,42.40972222222222,259.5236111111111,T07,1.7000000000000002,17.0,7.059027777777778,0.9356944444444445,1.6,17.2,7.069444444444445,0.9353472222222222,14.0,18.0,15.680555555555555,1004.0,1012.0,1007.9236111111111,58.0,97.0,78.72222222222223,0.0,4.0,0.125,0.0,138.02083333333334,138.27777777777777,407.875,,0
2016-01-10 00:00:00+00:00,1803.4,1210.4,1510.3333333333333,45.75555555555556,49.5625,82.75694444444444,82.35416666666667,80.25,37.59027777777778,51.65972222222222,56.9375,27.666666666666668,15.9,10.7,13.374305555555557,41.7,0.4,7.991666666666666,1.7069444444444446,-1.504861111111111,232.33194444444447,17.069444444444443,-1.4652777777777777,166718.46527777778,24007248.0,-1.4861111111111112,-3879130,74.0625,82.31944444444444,82.01388888888889,41.291666666666664,39.93055555555556,26.54861111111111,40.36805555555556,30.479166666666668,19.15972222222222,-3.1,14.9,-0.9347222222222222,1.0138888888888888,101.31944444444444,42.333333333333336,42.236111111111114,43.916666666666664,39.72222222222222,1000.2347222222221,0.9486111111111111,50.0,400.3986111111111,397.83124999999995,398.0222222222222,836.1666666666666,869.9673611111111,843.7666666666667,2107.3,-40.2,40.041666666666664,0.4,8.088888888888889,197.33055555555555,-161.63819444444445,17.5,-222.0,6.422222222222222,998.4250000000001,2000.0,0.0,195.64791666666667,-878.2034722222222,0.0,-1000.0,110.22569444444444,809.7173611111111,1000.0,0.0,135.2611111111111,45.708333333333336,233.84375,T07,2.6,19.0,8.306249999999999,1.6411805555555556,2.6,19.4,8.339583333333334,1.645,15.0,18.0,16.444444444444443,1009.0,1012.0,1010.0694444444445,53.0,87.0,72.65277777777777,0.0,1.0,0.006944444444444444,0.0,163.02083333333334,163.76388888888889,410.03472222222223,,0
2016-01-11 00:00:00+00:00,1800.5,0.0,1318.7708333333333,79.59652777777778,60.38194444444444,96.82638888888889,95.91666666666667,93.28472222222223,47.75,50.97222222222222,56.02777777777778,30.118055555555557,15.8,0.0,11.661805555555555,44.8,0.4,8.746527777777779,1.9152777777777779,-2.763888888888889,251.82916666666668,16.22222222222222,-441.21527777777777,202875.73611111112,29150574.0,-525.7083333333334,-3493855,77.53472222222223,91.79166666666667,93.45138888888889,42.50694444444444,42.354166666666664,26.46527777777778,41.520833333333336,32.833333333333336,19.15972222222222,-2.6,89.5,7.175694444444444,3.584027777777778,101.78472222222223,43.63194444444444,43.576388888888886,45.05555555555556,40.486111111111114,1214.6229166666667,0.8527777777777777,50.00208333333333,401.0090277777778,398.86041666666665,398.46875,1025.63125,1047.0458333333333,1025.7395833333333,2115.2,-51.8,42.05555555555556,0.7208333333333333,8.848611111111111,94.03541666666666,-145.49027777777778,1000.3,-805.0,26.626388888888886,1236.9881944444444,2000.0,0.0,91.80000000000001,-512.5111111111112,0.0,-1000.0,110.30208333333333,392.24375,1000.0,0.0,108.26249999999999,52.25,247.11180555555555,T07,1.5,21.8,9.188194444444443,2.2656944444444442,1.5,21.9,9.190277777777778,2.2780555555555555,12.0,18.0,15.666666666666666,1008.0,1015.0,1010.9444444444445,67.0,100.0,84.29166666666667,0.0,3.0,0.1111111111111111,0.0,180.75,180.75694444444446,410.90972222222223,,0
2016-01-12 00:00:00+00:00,1674.4,0.0,741.9666666666667,63.2201388888889,32.96527777777778,46.138888888888886,46.09027777777778,45.673611111111114,37.09027777777778,42.40277777777778,44.21527777777778,23.243055555555557,14.8,0.0,6.449305555555556,25.7,0.4,3.8055555555555554,0.9888888888888889,4.413194444444445,212.99444444444444,13.756944444444445,-586.9652777777778,20753.1875,2903937.0,-607.1388888888889,-1141813,63.611111111111114,68.3125,69.375,32.00694444444444,32.93055555555556,23.70138888888889,32.6875,20.90277777777778,16.77777777777778,-3.2,89.4,13.297222222222222,1.4604166666666667,58.34027777777778,32.02777777777778,31.9375,33.270833333333336,30.444444444444443,120.99374999999999,0.7513888888888889,50.00138888888889,399.7701388888889,398.37708333333336,396.08680555555554,115.65277777777777,128.97500000000002,122.21319444444445,1264.5,-50.1,28.09722222222222,0.6173611111111111,3.948611111111111,53.68472222222223,-47.59236111111111,870.3,-590.9,18.964583333333334,134.8111111111111,1278.4,0.0,58.20694444444444,-353.3326388888889,0.0,-1000.0,81.92916666666666,353.3326388888889,1000.0,0.0,81.92916666666666,30.729166666666668,278.56319444444443,T07,0.5,11.4,4.728472222222222,0.3854861111111111,0.5,11.2,4.65,0.36944444444444446,9.0,16.0,12.847222222222221,1015.0,1018.0,1015.9097222222222,49.0,100.0,77.29166666666667,0.0,1.0,0.006944444444444444,0.0,91.35416666666667,89.79861111111111,415.88194444444446,,0
2016-01-13 00:00:00+00:00,1742.6,139.7,1419.8020833333333,51.93541666666667,46.02777777777778,76.02083333333333,75.52777777777777,73.77777777777777,31.256944444444443,51.27777777777778,55.625,26.118055555555557,15.4,0.0,12.572916666666666,41.8,0.4,7.472222222222222,1.3423611111111111,-0.9409722222222222,87.55486111111111,14.791666666666666,-138.42361111111111,152986.70138888888,22010150.0,-107.76388888888889,-3167740,72.63888888888889,80.22916666666667,79.97916666666667,37.71527777777778,37.36805555555556,24.15277777777778,37.513888888888886,27.583333333333332,16.618055555555557,-3.2,45.6,0.9375,0.9798611111111111,90.45833333333333,38.854166666666664,38.763888888888886,40.361111111111114,36.041666666666664,917.0597222222223,0.9131944444444444,49.99930555555555,400.40277777777777,398.46666666666664,398.54999999999995,775.8298611111111,798.0041666666667,779.5222222222222,2103.0,-49.5,36.80555555555556,0.45763888888888893,7.584722222222222,126.98472222222222,-132.0,999.8,-840.8,23.75347222222222,919.8881944444444,2000.0,0.0,127.92916666666666,-799.0784722222222,0.0,-1000.0,51.265277777777776,741.1451388888888,1000.0,0.0,81.36736111111111,42.46527777777778,85.99722222222222,T07,1.1,12.9,7.434027777777778,0.4403472222222222,1.1,13.3,7.48888888888889,0.44548611111111114,11.0,17.0,14.333333333333334,1014.0,1017.0,1015.7152777777778,51.0,82.0,67.42361111111111,0.0,0.0,0.0,0.0,145.67361111111111,146.70833333333334,415.6666666666667,,0
2016-01-14 00:00:00+00:00,1670.5,0.0,934.8909722222221,60.287499999999994,34.979166666666664,50.673611111111114,50.638888888888886,50.3125,29.458333333333332,44.916666666666664,47.041666666666664,25.25,14.8,0.0,8.177777777777777,21.8,0.4,4.084722222222222,0.7909722222222223,-2.3291666666666666,180.8013888888889,15.805555555555555,-409.1875,22789.069444444445,3222706.0,-308.46527777777777,-1374989,63.31944444444444,69.68055555555556,71.1875,35.02777777777778,34.979166666666664,26.34027777777778,35.673611111111114,23.20138888888889,19.34722222222222,-2.9,89.4,7.5,1.6701388888888888,75.25,35.0,34.916666666666664,36.6875,34.333333333333336,134.26527777777778,0.7847222222222222,49.99861111111111,399.90416666666664,398.5451388888889,396.34166666666664,133.6277777777778,149.40416666666667,137.04097222222222,1570.7,-50.1,32.3125,0.5652777777777778,4.199305555555556,35.43819444444445,-57.235416666666666,844.6,-605.6,27.865277777777777,140.78333333333333,1586.8,0.0,36.87777777777777,-441.9777777777778,0.0,-1000.0,83.07847222222222,441.93819444444443,1000.0,0.0,83.26111111111112,32.25,183.1277777777778,T07,0.9,12.2,4.512499999999999,0.3504861111111111,1.1,12.2,4.518055555555556,0.3560416666666667,13.0,18.0,15.13888888888889,1012.0,1016.0,1014.0277777777778,67.0,97.0,81.75,0.0,0.0,0.0,0.0,87.02777777777777,87.07638888888889,413.94444444444446,,0
2016-01-15 00:00:00+00:00,1723.5,0.0,1097.2055555555555,79.66597222222222,36.90277777777778,55.513888888888886,55.44444444444444,54.833333333333336,29.381944444444443,47.611111111111114,50.416666666666664,24.13888888888889,15.2,0.0,9.6875,40.4,0.4,5.179166666666666,0.9437500000000001,-2.4409722222222223,294.78333333333336,14.4375,-327.9583333333333,54027.34722222222,7732713.0,-249.90972222222223,-1946977,70.95833333333333,74.625,74.83333333333333,34.75,34.861111111111114,24.73611111111111,35.68055555555556,23.40972222222222,17.52777777777778,-3.1,89.8,4.926388888888889,1.4368055555555557,80.72916666666667,35.0625,35.00694444444444,36.69444444444444,33.729166666666664,322.225,0.8625,49.99930555555555,399.80625,398.16875000000005,396.69930555555555,280.52430555555554,301.49791666666664,288.4145833333333,2101.2,-50.9,32.458333333333336,0.7159722222222222,5.261111111111111,81.34305555555555,-81.14305555555556,1000.5,-676.1,20.7875,327.7138888888889,2000.0,0.0,82.42916666666666,-626.2909722222222,0.0,-1000.0,48.79027777777778,623.2284722222222,1000.0,0.0,51.229166666666664,34.583333333333336,299.7340277777778,T07,1.2,12.6,5.522916666666666,0.3715972222222222,1.2,12.1,5.480555555555556,0.3699305555555556,11.0,16.0,13.854166666666666,1012.0,1019.0,1015.3472222222222,71.0,98.0,84.125,0.0,2.0,0.020833333333333332,0.0,107.36111111111111,106.48611111111111,415.2986111111111,,0
