timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-08-01 00:00:00+00:00,1648.2,0.0,470.0708333333333,47.87222222222223,39.638888888888886,48.15972222222222,48.0625,47.78472222222222,46.81944444444444,46.59027777777778,45.604166666666664,34.354166666666664,14.6,0.0,3.9972222222222222,18.6,0.4,2.738888888888889,0.6083333333333334,-13.65625,239.70833333333334,27.20138888888889,-1186.173611111111,11977.159722222223,1553902.0,-1526.638888888889,-781985,58.77777777777778,66.63194444444444,84.74305555555556,38.166666666666664,41.701388888888886,36.270833333333336,41.375,33.576388888888886,30.73611111111111,-3.2,56.9,15.853472222222223,0.9826388888888888,60.11805555555556,37.833333333333336,37.75,39.68055555555556,38.71527777777778,64.74583333333334,0.6375000000000001,50.00208333333333,399.58402777777775,398.80625,396.0180555555555,78.6548611111111,83.80208333333333,82.32499999999999,1019.5,-51.8,38.40972222222222,0.41944444444444445,2.701388888888889,28.197916666666668,-32.55347222222222,1000.2,-999.8,21.94375,73.82291666666667,1032.7,0.0,26.18402777777778,-205.2625,0.0,-1000.0,48.15902777777777,205.2625,1000.0,0.0,48.15902777777777,40.583333333333336,278.37152777777777,T07,0.0,9.9,2.91875,0.2297916666666667,0.0,10.3,2.9256944444444444,0.23055555555555557,21.0,32.0,26.229166666666668,1008.0,1010.0,1008.7569444444445,28.0,91.0,61.270833333333336,0.0,0.0,0.0,0.0,54.986111111111114,55.09027777777778,408.69444444444446,,0
2016-08-02 00:00:00+00:00,1715.6,0.0,1172.8138888888889,81.71944444444445,48.423611111111114,68.13888888888889,68.02777777777777,67.38194444444444,47.013888888888886,50.854166666666664,54.46527777777778,35.395833333333336,15.2,0.0,10.347222222222221,40.7,0.4,5.702083333333333,1.0902777777777777,2.245833333333333,100.92916666666666,27.98611111111111,-552.7986111111111,65358.96527777778,9332090.0,-660.0416666666666,-2266941,62.40972222222222,71.11111111111111,87.40972222222223,40.986111111111114,44.798611111111114,36.541666666666664,44.25694444444444,36.80555555555556,30.819444444444443,-3.1,89.9,4.734027777777778,1.386111111111111,87.875,41.388888888888886,41.31944444444444,43.173611111111114,41.333333333333336,388.84305555555557,0.8256944444444445,49.99930555555555,399.39444444444445,397.60555555555555,396.6472222222222,346.85625000000005,366.95416666666665,349.8576388888889,1918.8,-50.1,42.263888888888886,0.7423611111111111,5.585416666666666,124.59583333333333,-94.50902777777777,1000.7,-924.9,24.381944444444443,401.9506944444445,1934.8,0.0,129.12152777777777,-680.3326388888888,0.0,-1000.0,73.88402777777777,679.4465277777778,1000.0,0.0,76.80138888888888,50.97222222222222,118.68680555555557,T07,0.7000000000000001,12.7,5.640277777777778,0.9314583333333333,0.7000000000000001,12.8,5.679861111111111,0.9425,24.0,32.0,27.09722222222222,1007.0,1010.0,1009.125,45.0,83.0,65.33333333333333,0.0,0.0,0.0,0.0,109.63888888888889,110.38888888888889,409.0833333333333,,0
2016-08-03 00:00:00+00:00,1671.4,0.0,756.7819444444444,92.69513888888889,41.81944444444444,53.71527777777778,53.68055555555556,53.49305555555556,47.00694444444444,48.25694444444444,49.548611111111114,34.03472222222222,14.8,0.0,6.628472222222222,19.3,0.4,3.5909722222222222,0.7215277777777778,7.269444444444444,204.20625,26.881944444444443,-1027.75,12789.076388888889,1693634.0,-1434.3680555555557,-1009465,59.34722222222222,67.61111111111111,85.40277777777777,38.1875,42.229166666666664,37.541666666666664,41.69444444444444,34.3125,31.61111111111111,-2.9,89.9,10.718055555555557,2.4520833333333334,69.63194444444444,37.986111111111114,37.895833333333336,39.75694444444444,38.583333333333336,70.57638888888889,0.6298611111111111,49.99930555555555,399.2215277777778,397.9555555555555,395.78819444444446,92.87291666666667,103.89097222222222,97.82638888888889,846.0,-51.4,38.84722222222222,0.8409722222222222,3.540277777777778,35.486111111111114,-42.08125,1000.1,-972.9,53.675694444444446,83.29236111111112,857.1,0.0,37.15694444444445,-299.29583333333335,0.0,-1000.0,104.23611111111111,299.29583333333335,1000.0,0.0,104.23611111111111,41.736111111111114,189.44652777777776,T07,0.0,10.2,3.582638888888889,0.3695833333333333,0.0,10.2,3.5687499999999996,0.37562500000000004,23.0,30.0,25.694444444444443,1006.0,1010.0,1008.0625,60.0,91.0,74.35416666666667,0.0,0.0,0.0,0.0,68.38194444444444,68.16666666666667,408.02777777777777,,0
2016-08-04 00:00:00+00:00,1671.4,0.0,649.6875,73.0298611111111,39.25694444444444,49.80555555555556,49.736111111111114,49.43055555555556,45.02777777777778,46.0625,46.708333333333336,32.854166666666664,14.8,0.0,5.550000000000001,19.5,0.4,3.5673611111111114,0.7027777777777778,1.6090277777777773,249.8409722222222,25.833333333333332,-945.8958333333334,20728.215277777777,2848655.0,-924.5138888888889,-998146,57.71527777777778,65.84722222222223,83.64583333333333,37.25694444444444,40.166666666666664,35.625,39.9375,32.729166666666664,29.84722222222222,-3.1,89.9,13.238888888888889,1.5493055555555555,61.513888888888886,37.125,37.048611111111114,38.951388888888886,37.548611111111114,118.69166666666666,0.7819444444444446,50.00069444444445,399.2951388888889,398.30277777777775,395.78472222222223,116.02083333333333,125.54652777777778,120.70694444444445,1119.5,-52.1,36.791666666666664,0.6486111111111111,3.5145833333333334,44.36597222222222,-41.59722222222222,867.4,-878.0,17.352083333333333,129.49444444444444,1136.1,0.0,45.38333333333333,-314.9284722222222,0.0,-1000.0,60.949999999999996,314.9284722222222,1000.0,0.0,60.949999999999996,40.09722222222222,250.7451388888889,T07,0.0,10.6,3.654166666666667,0.29631944444444447,0.0,10.4,3.65625,0.3047222222222222,20.0,30.0,24.881944444444443,1007.0,1009.0,1007.9375,44.0,100.0,75.60416666666667,0.0,0.0,0.0,0.0,69.73611111111111,69.78472222222223,407.8611111111111,,0
2016-08-05 00:00:00+00:00,1599.8,0.0,659.6652777777778,85.36944444444445,40.30555555555556,50.50694444444444,50.479166666666664,50.22222222222222,46.861111111111114,46.763888888888886,47.5,33.75,14.2,0.0,5.688194444444445,23.1,0.4,3.423611111111111,0.7159722222222222,0.6416666666666669,232.48263888888889,26.73611111111111,-1049.138888888889,11192.236111111111,1460607.0,-1598.576388888889,-915427,58.59722222222222,66.44444444444444,85.36805555555556,37.979166666666664,41.638888888888886,36.541666666666664,41.1875,33.78472222222222,30.70138888888889,-2.9,89.8,13.06111111111111,1.9659722222222225,63.65972222222222,37.673611111111114,37.576388888888886,39.46527777777778,38.361111111111114,60.87152777777778,0.6090277777777778,50.00069444444445,399.4236111111111,398.2888888888889,396.1506944444444,83.70277777777778,90.78125,85.22777777777777,848.8,-52.0,38.3125,0.8083333333333333,3.3944444444444444,31.99583333333333,-38.140277777777776,1000.5,-948.6,40.37430555555555,72.91597222222222,879.2,0.0,34.2625,-259.49027777777775,0.0,-1000.0,84.0638888888889,259.49027777777775,1000.0,0.0,84.0638888888889,39.798611111111114,231.8388888888889,T07,0.3,8.9,3.6631944444444446,0.32319444444444445,0.0,9.1,3.6590277777777778,0.3260416666666667,23.0,29.0,25.70138888888889,1008.0,1011.0,1009.1458333333334,37.0,83.0,64.79166666666667,0.0,0.0,0.0,0.0,70.03472222222223,69.90277777777777,409.0625,,0
2016-08-06 00:00:00+00:00,1806.0,0.0,1463.867361111111,33.265277777777776,69.34722222222223,115.45138888888889,114.27777777777777,110.98611111111111,45.09722222222222,55.40972222222222,61.88194444444444,38.236111111111114,15.9,0.0,12.940972222222221,42.5,0.6000000000000001,12.64236111111111,2.372916666666667,-0.31805555555555554,99.62222222222222,27.319444444444443,-465.02777777777777,258734.5,37190804.0,-413.09027777777777,-4382420,83.875,95.91666666666667,109.74305555555556,47.729166666666664,48.229166666666664,34.736111111111114,47.548611111111114,45.888888888888886,28.604166666666668,-2.6,89.7,13.586111111111112,2.3569444444444443,111.38888888888889,49.19444444444444,48.99305555555556,50.520833333333336,45.638888888888886,1549.6923611111113,0.9701388888888888,50.0,400.6305555555556,398.13958333333335,398.81388888888887,1297.7340277777778,1318.1597222222222,1294.2069444444444,2107.2,-47.6,49.22222222222222,0.2708333333333333,12.222222222222221,96.69166666666666,-182.60208333333333,13.3,-235.5,4.0569444444444445,1782.0555555555557,2000.0,149.2,92.45694444444445,-626.3243055555555,0.0,-1000.0,77.57847222222222,482.04999999999995,1000.0,0.0,72.53888888888889,69.52083333333333,99.94652777777777,T07,3.3,22.2,12.899999999999999,1.7695138888888888,3.4,22.3,12.977777777777778,1.8028472222222223,25.0,30.0,26.680555555555557,1009.0,1012.0,1010.4583333333334,43.0,78.0,64.18055555555556,0.0,0.0,0.0,0.0,255.20833333333334,256.6388888888889,410.38194444444446,,0
2016-08-07 00:00:00+00:00,1828.1,0.0,1586.617361111111,32.704861111111114,72.82638888888889,125.21527777777777,123.82638888888889,120.1875,45.13194444444444,55.333333333333336,63.09722222222222,38.986111111111114,16.1,0.0,14.04375,52.5,0.5,12.840277777777779,2.4312500000000004,2.1444444444444444,96.45833333333333,26.67361111111111,-230.52083333333334,288143.52777777775,41459474.0,-197.77083333333334,-4553942,91.28472222222223,105.08333333333333,115.16666666666667,48.59722222222222,48.861111111111114,33.86805555555556,47.611111111111114,47.02777777777778,27.67361111111111,-3.2,89.8,8.827083333333333,2.39375,117.375,50.236111111111114,50.125,51.486111111111114,46.111111111111114,1727.486111111111,0.9868055555555555,49.99930555555555,401.0673611111111,398.5340277777778,399.2916666666667,1441.0777777777778,1461.8708333333334,1435.725,2111.7,-52.2,49.645833333333336,0.27222222222222225,12.352083333333333,117.92430555555555,-189.7472222222222,9.9,-241.2,5.352777777777778,1826.5819444444444,2000.0,96.3,114.77361111111112,-675.026388888889,0.0,-1000.0,79.02708333333334,515.2423611111111,1000.0,0.0,83.06666666666666,73.31944444444444,94.31736111111111,T07,3.4,23.2,12.760416666666666,1.7128472222222222,3.8,22.9,12.834027777777777,1.7482638888888888,24.0,29.0,25.96527777777778,1009.0,1012.0,1010.5416666666666,41.0,70.0,55.84027777777778,0.0,0.0,0.0,0.0,252.29166666666666,253.83333333333334,410.49305555555554,,0
2016-08-08 00:00:00+00:00,1840.4,0.0,1627.3138888888889,38.416666666666664,74.25,129.15277777777777,127.59027777777777,123.94444444444444,44.93055555555556,55.31944444444444,63.34027777777778,39.02777777777778,16.2,0.0,14.413194444444445,44.7,0.8,13.680555555555555,2.6645833333333333,-0.626388888888889,94.06805555555555,25.979166666666668,-128.08333333333334,300074.7083333333,43192314.0,-110.43055555555556,-5003783,93.17361111111111,107.66666666666667,118.11111111111111,48.61805555555556,49.06944444444444,33.166666666666664,47.736111111111114,46.861111111111114,26.958333333333332,-2.6,89.8,8.802083333333334,3.0611111111111113,120.35416666666667,50.236111111111114,50.13194444444444,51.625,45.99305555555556,1799.68125,0.9930555555555556,49.99930555555555,400.6138888888889,398.2722222222222,398.9659722222222,1503.2833333333333,1521.7847222222222,1497.3006944444444,2112.4,-47.7,50.083333333333336,0.3236111111111111,13.190277777777778,124.89583333333333,-208.49027777777778,10.0,-240.2,4.979166666666667,1855.315277777778,2000.0,148.1,110.55763888888889,-674.6659722222222,0.0,-1000.0,79.90138888888889,508.44027777777774,1000.0,0.0,86.98888888888888,74.04166666666667,94.69236111111111,T07,6.1,24.6,14.051388888888889,2.423541666666667,5.9,23.8,14.12638888888889,2.4747222222222223,23.0,29.0,25.40277777777778,1009.0,1011.0,1009.8472222222222,42.0,75.0,59.270833333333336,0.0,0.0,0.0,0.0,278.19444444444446,279.69444444444446,409.8125,,0
2016-08-09 00:00:00+00:00,1767.3,1225.9,1586.2381944444444,36.544444444444444,65.45833333333333,106.22222222222223,105.44444444444444,102.90972222222223,46.270833333333336,54.18055555555556,61.52777777777778,37.75,15.6,10.9,14.05,42.7,0.5,9.414583333333333,1.702777777777778,0.2937499999999999,101.64097222222222,27.77777777777778,0.0,207782.53472222222,29920685.0,0.0,-4270345,83.41666666666667,96.38888888888889,105.84027777777777,45.84722222222222,47.701388888888886,35.298611111111114,46.333333333333336,43.8125,29.07638888888889,-3.2,14.1,-0.5375000000000001,0.882638888888889,110.97916666666667,47.03472222222222,46.94444444444444,48.5625,44.5,1246.6750000000002,0.9763888888888889,50.0,399.7951388888889,397.67499999999995,397.4236111111111,1039.8055555555557,1067.0055555555555,1046.1472222222224,2103.4,-43.4,46.59722222222222,0.3159722222222222,9.02986111111111,174.92291666666668,-177.93263888888887,0.6000000000000001,-264.5,5.936805555555555,1245.1118055555555,2000.0,0.0,173.9138888888889,-901.0194444444445,0.0,-1000.0,83.93819444444445,795.1006944444445,1000.0,0.0,107.42847222222223,65.02083333333333,101.3451388888889,T07,1.6,16.0,8.59236111111111,1.2624305555555555,1.3,16.2,8.652777777777779,1.2827777777777778,24.0,32.0,26.9375,1006.0,1010.0,1008.0902777777778,28.0,58.0,42.21527777777778,0.0,0.0,0.0,0.0,168.79166666666666,170.08333333333334,408.0416666666667,,0
2016-08-10 00:00:00+00:00,1811.2,0.0,1362.6916666666666,47.075694444444444,60.38194444444444,99.20138888888889,98.35416666666667,95.93055555555556,45.97222222222222,53.00694444444444,58.395833333333336,36.52777777777778,15.9,0.0,12.072916666666666,43.8,0.4,9.1125,1.7027777777777777,-0.6083333333333333,105.02152777777778,26.083333333333332,-393.96527777777777,195828.24305555556,28142535.0,-508.40972222222223,-3759921,76.40972222222223,87.85416666666667,95.92361111111111,45.05555555555556,46.013888888888886,33.958333333333336,45.354166666666664,41.50694444444444,27.72222222222222,-3.0,89.8,5.938888888888889,2.4361111111111113,102.07638888888889,46.076388888888886,45.951388888888886,47.548611111111114,43.548611111111114,1172.6958333333334,0.85625,50.0,400.4006944444444,398.1736111111111,397.87083333333334,990.8937500000001,1008.5194444444444,988.4333333333333,2109.2,-49.6,45.8125,0.41874999999999996,8.777777777777779,106.36875,-156.67083333333332,914.2,-508.5,14.409027777777778,1177.009722222222,2000.0,0.0,106.30416666666666,-565.8430555555556,0.0,-1000.0,91.84861111111111,461.28333333333336,1000.0,0.0,95.7486111111111,64.49305555555556,105.63263888888889,T07,1.1,17.9,9.080555555555556,1.4025694444444445,1.3,18.2,9.152777777777779,1.4109027777777776,22.0,30.0,25.381944444444443,1005.0,1008.0,1006.3125,41.0,78.0,56.13194444444444,0.0,0.0,0.0,0.0,178.58333333333334,179.94444444444446,406.27777777777777,,0
2016-08-11 00:00:00+00:00,1804.3,0.0,1296.2388888888888,33.357638888888886,66.16666666666667,109.49305555555556,108.36111111111111,105.27083333333333,46.173611111111114,54.3125,59.576388888888886,37.145833333333336,15.9,0.0,11.406944444444445,42.8,0.6000000000000001,13.261111111111111,2.627083333333333,-0.03263888888888889,99.05000000000001,26.15972222222222,-666.3125,235670.17361111112,33840555.0,-736.75,-4013418,86.59027777777777,99.90972222222223,112.3125,45.708333333333336,46.729166666666664,33.388888888888886,45.56944444444444,44.24305555555556,27.22222222222222,-2.5,89.9,23.041666666666668,2.5472222222222225,103.5,46.923611111111114,46.854166666666664,48.4375,43.729166666666664,1409.982638888889,0.9152777777777779,49.99861111111111,400.98125000000005,398.6986111111111,399.4826388888889,1184.8020833333333,1200.6048611111112,1180.5187500000002,2107.1,-47.7,46.625,0.25486111111111115,12.961111111111112,106.07152777777777,-167.22291666666666,13.2,-233.9,4.416666666666667,1864.7993055555553,2000.0,44.9,104.75694444444444,-536.8402777777778,0.0,-1000.0,80.48194444444444,404.2965277777778,1000.0,0.0,80.01944444444445,61.201388888888886,99.07986111111111,T07,3.0,23.1,13.23125,2.3336805555555555,3.0,23.4,13.299305555555556,2.3665972222222225,23.0,29.0,25.395833333333332,1007.0,1010.0,1008.3333333333334,44.0,74.0,60.53472222222222,0.0,0.0,0.0,0.0,261.72222222222223,263.1666666666667,408.28472222222223,,0
2016-08-12 00:00:00+00:00,1839.2,0.0,1066.8618055555555,39.10208333333333,63.55555555555556,102.68055555555556,101.59027777777777,98.93055555555556,46.041666666666664,53.90972222222222,57.4375,36.479166666666664,16.2,0.0,9.329166666666667,44.7,0.7000000000000001,15.282638888888888,3.0277777777777777,1.5909722222222222,100.89444444444445,25.645833333333332,-1026.6805555555557,205513.50694444444,29446104.0,-1178.4583333333333,-3361528,84.39583333333333,97.25,112.875,44.291666666666664,46.125,32.88194444444444,44.916666666666664,42.701388888888886,26.78472222222222,-2.5,89.9,37.986111111111114,2.665277777777778,96.96527777777777,45.25,45.11805555555556,46.68055555555556,42.65972222222222,1226.8625000000002,0.8555555555555556,49.99930555555555,401.37638888888887,399.25416666666666,400.24305555555554,1036.990277777778,1046.1513888888887,1030.7527777777777,2109.1,-48.3,45.604166666666664,0.28194444444444444,15.002777777777778,50.954861111111114,-140.05763888888887,15.2,-236.6,4.5159722222222225,1940.0590277777778,2000.0,176.3,62.92916666666666,-385.4513888888889,0.0,-1000.0,41.22013888888889,271.7444444444444,1000.0,0.0,33.46180555555556,56.56944444444444,99.29722222222222,T07,1.7000000000000002,26.2,14.413888888888888,3.802430555555555,1.7000000000000002,26.0,14.480555555555554,3.860347222222222,23.0,28.0,24.9375,1009.0,1012.0,1010.4166666666666,41.0,71.0,56.80555555555556,0.0,0.0,0.0,0.0,285.4513888888889,286.84722222222223,410.3888888888889,,0
2016-08-13 00:00:00+00:00,1809.9,0.0,988.5916666666667,27.791666666666668,59.048611111111114,93.29861111111111,92.29861111111111,89.88194444444444,46.583333333333336,53.5,55.81944444444444,35.458333333333336,16.0,0.0,8.645833333333334,41.3,0.5,13.573611111111111,2.676388888888889,0.3569444444444445,99.89236111111111,25.194444444444443,-1003.3194444444445,186902.97222222222,26769551.0,-1235.0902777777778,-3111166,78.67361111111111,90.46527777777777,106.22222222222223,43.19444444444444,44.55555555555556,32.84027777777778,43.47222222222222,40.8125,26.65277777777778,-2.5,86.2,40.03958333333333,1.9666666666666666,88.05555555555556,44.02777777777778,43.86805555555556,45.5,41.638888888888886,1115.4083333333333,0.8277777777777778,49.99861111111111,401.3034722222222,399.21875,400.13680555555555,943.8819444444445,951.0055555555555,937.6680555555556,2110.3,-47.4,43.763888888888886,0.1826388888888889,13.320833333333333,58.770833333333336,-129.63055555555556,16.2,-239.7,3.391666666666667,1889.534027777778,2000.0,253.0,115.79722222222222,-381.8854166666667,0.0,-1000.0,49.763888888888886,274.87847222222223,1000.0,0.0,46.136805555555554,52.63194444444444,99.53541666666666,T07,2.6,23.5,13.40763888888889,2.583263888888889,2.6,23.4,13.466666666666667,2.6213194444444445,22.0,28.0,24.46527777777778,1008.0,1011.0,1009.7083333333334,46.0,73.0,58.833333333333336,0.0,0.0,0.0,0.0,265.2361111111111,266.47222222222223,409.7013888888889,,0
2016-08-14 00:00:00+00:00,1808.4,0.0,1108.7513888888889,38.462500000000006,62.583333333333336,97.69444444444444,96.60416666666667,93.92361111111111,46.36805555555556,54.013888888888886,57.166666666666664,35.979166666666664,15.9,0.0,9.723611111111111,47.3,0.7000000000000001,12.843055555555557,2.3555555555555556,-0.0791666666666667,95.84166666666667,25.555555555555557,-878.6736111111111,205246.31944444444,29428941.0,-1051.048611111111,-3496094,81.16666666666667,93.50694444444444,109.49305555555556,44.229166666666664,45.18055555555556,32.99305555555556,44.354166666666664,41.84722222222222,26.84027777777778,-3.2,89.9,33.806250000000006,2.451388888888889,91.74305555555556,45.15277777777778,45.02777777777778,46.65972222222222,42.611111111111114,1226.2624999999998,0.8638888888888889,49.99930555555555,401.1965277777778,399.0173611111111,399.96736111111113,1036.2972222222222,1045.798611111111,1029.5868055555557,2107.6,-50.9,44.97222222222222,0.29375,12.65763888888889,51.06597222222222,-145.67569444444445,22.5,-232.6,4.217361111111111,1852.5541666666666,2000.0,236.9,85.45833333333333,-423.12291666666664,0.0,-1000.0,34.36597222222222,315.4527777777778,1000.0,0.0,27.904166666666665,54.111111111111114,95.91874999999999,T07,5.2,20.1,12.899305555555555,1.7787499999999998,5.5,20.5,12.962499999999999,1.8079166666666664,23.0,28.0,24.930555555555557,1007.0,1009.0,1007.9583333333334,53.0,71.0,62.09027777777778,0.0,0.0,0.0,0.0,255.09722222222223,256.36805555555554,407.88194444444446,,0
2016-08-15 00:00:00+00:00,1785.4,0.0,1538.2916666666667,60.99305555555556,58.138888888888886,94.5,93.89583333333333,91.8125,47.46527777777778,53.44444444444444,59.63194444444444,34.77777777777778,15.7,0.0,13.627083333333333,44.4,0.4,8.799305555555556,1.5930555555555557,0.041666666666666664,96.56041666666667,25.34027777777778,-74.50694444444444,177618.88888888888,25566392.0,-57.166666666666664,-3732943,73.6875,85.14583333333333,97.93055555555556,42.93055555555556,44.77777777777778,32.36805555555556,43.8125,39.02777777777778,26.243055555555557,-3.1,89.9,0.3506944444444444,1.4993055555555557,104.97222222222223,44.0625,43.958333333333336,45.604166666666664,41.69444444444444,1065.2631944444445,0.9562499999999999,50.00069444444445,399.9402777777778,397.7659722222222,397.725,892.90625,917.4965277777778,893.6590277777777,2104.8,-52.4,43.61805555555556,0.5375000000000001,8.59513888888889,157.59444444444443,-155.53194444444443,925.3,-677.4,12.234722222222222,1066.0715277777776,2000.0,0.0,156.48819444444445,-838.5687499999999,0.0,-1000.0,83.04166666666667,767.0965277777777,1000.0,0.0,94.79722222222222,53.958333333333336,96.52777777777777,T07,1.5,17.8,8.39375,1.2011111111111112,1.1,17.9,8.443750000000001,1.2070138888888888,23.0,28.0,24.70138888888889,1006.0,1010.0,1008.3333333333334,56.0,77.0,68.125,0.0,0.0,0.0,0.0,164.76388888888889,165.66666666666666,408.31944444444446,,0
2016-08-16 00:00:00+00:00,1641.8,0.0,881.2555555555556,132.1888888888889,44.55555555555556,58.03472222222222,57.979166666666664,57.78472222222222,46.625,49.90277777777778,51.59027777777778,35.645833333333336,14.5,0.0,7.745138888888889,21.0,0.4,4.106249999999999,0.80625,1.3763888888888889,131.28333333333333,28.555555555555557,-1077.6805555555557,18778.479166666668,2548918.0,-1351.048611111111,-1299069,60.673611111111114,69.28472222222223,86.69444444444444,39.701388888888886,44.236111111111114,37.52777777777778,43.895833333333336,35.791666666666664,31.625,-3.1,89.8,8.927083333333334,3.6611111111111114,78.54166666666667,39.548611111111114,39.44444444444444,41.34722222222222,40.28472222222222,106.18472222222222,0.6875,50.0,399.46736111111113,398.0875,396.5680555555556,122.7298611111111,134.13541666666666,123.08958333333334,921.2,-52.1,41.25,1.2333333333333334,4.061805555555555,42.19861111111111,-54.15208333333333,1000.4,-907.7,44.16527777777778,123.36944444444445,939.0,0.0,46.42916666666667,-373.17083333333335,0.0,-1000.0,107.48124999999999,373.17083333333335,1000.0,0.0,107.48124999999999,43.74305555555556,129.90416666666667,T07,0.2,10.0,4.238888888888889,0.49347222222222226,0.2,9.9,4.216666666666667,0.4964583333333333,23.0,34.0,27.65277777777778,1006.0,1009.0,1007.5486111111111,32.0,77.0,56.111111111111114,0.0,0.0,0.0,0.0,81.64583333333333,81.11805555555556,407.52777777777777,,0
2016-08-17 00:00:00+00:00,1686.1,0.0,779.2534722222222,79.60138888888889,43.236111111111114,55.40972222222222,55.361111111111114,54.986111111111114,46.958333333333336,48.84027777777778,50.34722222222222,34.673611111111114,14.9,0.0,6.737500000000001,37.4,0.4,4.004166666666666,0.7361111111111112,-16.025694444444444,215.6361111111111,27.36111111111111,-885.1527777777778,27088.1875,3773239.0,-1297.0208333333333,-1329865,60.47222222222222,68.33333333333333,88.01388888888889,39.31944444444444,42.94444444444444,36.65277777777778,42.49305555555556,35.138888888888886,30.868055555555557,-3.3,89.4,10.866666666666667,1.754861111111111,70.13194444444444,39.291666666666664,39.18055555555556,41.05555555555556,39.791666666666664,157.23125,0.6763888888888889,49.99861111111111,399.29583333333335,398.00347222222223,396.07500000000005,157.50972222222222,168.49583333333334,161.50833333333333,1439.1,-51.8,39.8125,0.7173611111111111,4.013194444444444,50.450694444444444,-55.416666666666664,1000.0,-815.0,30.60138888888889,166.80347222222224,2000.0,0.0,52.40833333333333,-382.47569444444446,0.0,-1000.0,62.77916666666667,382.4743055555556,1000.0,0.0,62.795138888888886,44.208333333333336,191.66944444444445,T07,0.3,11.1,4.036111111111111,0.28402777777777777,0.2,11.7,4.0256944444444445,0.28444444444444444,23.0,32.0,26.34027777777778,1006.0,1008.0,1006.9583333333334,21.0,72.0,54.861111111111114,0.0,0.0,0.0,0.0,77.36111111111111,77.18055555555556,406.875,,0
2016-08-18 00:00:00+00:00,1659.8,0.0,631.7715277777778,58.29652777777778,39.013888888888886,49.270833333333336,49.18055555555556,48.94444444444444,47.166666666666664,47.048611111111114,46.958333333333336,32.986111111111114,14.7,0.0,5.299305555555556,23.5,0.4,3.4069444444444446,0.6583333333333333,-5.208333333333333,222.64097222222222,25.333333333333332,-946.2569444444445,18453.5625,2521051.0,-1242.7291666666667,-1086095,58.00694444444444,66.10416666666667,88.17361111111111,37.34722222222222,40.548611111111114,36.28472222222222,40.145833333333336,32.47222222222222,30.28472222222222,-3.1,89.6,13.297916666666667,1.1666666666666667,62.4375,37.09027777777778,36.958333333333336,38.895833333333336,37.576388888888886,105.07777777777778,0.6819444444444445,50.0,399.2868055555556,398.28125,396.4222222222222,108.98888888888888,115.89583333333333,111.56805555555555,1059.7,-51.5,37.15277777777778,0.5125,3.3805555555555555,39.35625,-45.275000000000006,1000.2,-798.7,18.64097222222222,113.33958333333334,1076.4,0.0,38.518055555555556,-317.1763888888889,0.0,-1000.0,62.73055555555556,317.1763888888889,1000.0,0.0,62.73055555555556,39.729166666666664,225.34722222222223,T07,0.0,10.9,3.577777777777778,0.22722222222222221,0.0,10.3,3.577777777777778,0.22868055555555555,20.0,29.0,24.118055555555557,1004.0,1008.0,1005.5208333333334,22.0,98.0,71.63194444444444,0.0,0.0,0.0,0.0,68.1875,68.20833333333333,405.4861111111111,,0
2016-08-19 00:00:00+00:00,1668.9,0.0,670.0013888888889,57.449999999999996,37.875,48.5625,48.50694444444444,48.15972222222222,44.145833333333336,45.84027777777778,46.84027777777778,31.569444444444443,14.8,0.0,5.717361111111111,27.0,0.4,3.814583333333333,0.7201388888888889,-6.488888888888889,223.39375,24.604166666666668,-827.8611111111111,23083.729166666668,3204844.0,-715.3402777777778,-1114661,56.27777777777778,64.54166666666667,85.55555555555556,36.3125,39.013888888888886,34.56944444444444,39.02777777777778,31.45138888888889,28.541666666666668,-3.2,68.6,13.102777777777778,0.8180555555555555,60.52777777777778,36.15972222222222,36.02777777777778,37.951388888888886,36.40277777777778,133.51527777777778,0.84375,50.0,399.09166666666664,398.21180555555554,396.24791666666664,124.18680555555557,133.52916666666667,128.43194444444444,1071.7,-51.8,35.576388888888886,0.5694444444444444,3.7847222222222223,41.400000000000006,-46.43194444444444,825.4,-515.2,7.987500000000001,142.04305555555555,1078.4,0.0,43.239583333333336,-369.1923611111111,0.0,-1000.0,40.06111111111111,369.1923611111111,1000.0,0.0,40.06111111111111,38.52777777777778,229.89374999999998,T07,0.3,9.9,3.9305555555555554,0.27631944444444445,0.3,9.6,3.884722222222222,0.29194444444444445,19.0,29.0,23.645833333333332,1004.0,1007.0,1005.9236111111111,35.0,100.0,74.65972222222223,0.0,1.0,0.006944444444444444,0.0,75.29861111111111,74.47222222222223,405.8541666666667,,0
2016-08-20 00:00:00+00:00,1696.4,0.0,681.1673611111112,63.57847222222222,40.44444444444444,51.611111111111114,51.548611111111114,51.104166666666664,46.701388888888886,46.96527777777778,47.63194444444444,33.666666666666664,15.0,0.0,5.838888888888889,28.0,0.4,3.863888888888889,0.7548611111111111,-4.447916666666667,256.68819444444443,26.26388888888889,-886.2361111111111,32832.04861111111,4600196.0,-1184.7916666666667,-1341472,59.24305555555556,67.36805555555556,88.77083333333333,38.49305555555556,41.50694444444444,35.666666666666664,41.201388888888886,33.861111111111114,29.555555555555557,-3.0,89.8,12.92361111111111,1.3715277777777777,63.53472222222222,38.388888888888886,38.30555555555556,40.21527777777778,38.81944444444444,191.64652777777778,0.7090277777777778,49.99930555555555,399.68611111111113,398.4659722222222,396.4506944444445,175.38958333333332,186.41458333333333,179.02569444444444,1641.1,-50.7,38.44444444444444,0.6048611111111112,3.810416666666667,54.3875,-55.912499999999994,1000.3,-683.0,11.61111111111111,200.09027777777777,1664.8,0.0,55.011805555555554,-377.82222222222225,0.0,-1000.0,43.40486111111111,377.7451388888889,1000.0,0.0,43.86736111111111,43.09722222222222,258.64652777777775,T07,0.0,11.1,3.923611111111111,0.3222916666666667,0.0,11.7,3.9090277777777778,0.32104166666666667,21.0,31.0,25.32638888888889,1006.0,1010.0,1008.0138888888889,35.0,98.0,71.65277777777777,0.0,0.0,0.0,0.0,75.14583333333333,74.88194444444444,407.9583333333333,,0
2016-08-21 00:00:00+00:00,1781.4,0.0,873.7006944444444,41.427083333333336,51.09027777777778,75.47916666666667,74.85416666666667,73.24305555555556,44.96527777777778,49.88194444444444,52.729166666666664,34.8125,15.7,0.0,7.558333333333334,42.3,0.4,6.689583333333333,1.2520833333333334,-2.8180555555555555,129.6125,25.84027777777778,-924.3888888888889,122877.32638888889,17561223.0,-1024.2222222222222,-2201741,67.99305555555556,77.47916666666667,97.02777777777777,41.708333333333336,42.63194444444444,34.388888888888886,42.25,37.65277777777778,28.229166666666668,-2.7,89.6,15.617361111111112,1.5916666666666666,76.14583333333333,42.18055555555556,42.013888888888886,43.763888888888886,40.923611111111114,731.8055555555555,0.8097222222222222,50.0,400.25347222222223,398.6458333333333,397.4972222222222,625.3236111111112,634.3638888888888,623.6979166666666,2108.0,-49.8,40.90972222222222,0.3958333333333333,6.464583333333334,93.59861111111111,-91.74930555555555,1000.2,-634.8,12.00138888888889,847.8062500000001,2000.0,0.0,96.93958333333333,-386.5597222222222,0.0,-1000.0,89.8111111111111,310.76458333333335,1000.0,0.0,94.99097222222223,52.611111111111114,132.44652777777776,T07,0.0,16.9,6.35,0.6793055555555555,0.0,16.9,6.388194444444444,0.686875,19.0,31.0,25.1875,1009.0,1011.0,1010.1736111111111,52.0,100.0,73.84722222222223,0.0,0.0,0.0,0.0,123.77083333333333,124.57638888888889,410.13194444444446,,0
2016-08-22 00:00:00+00:00,1810.2,0.0,949.8625000000001,29.485416666666666,55.395833333333336,81.79166666666667,81.25694444444444,79.59722222222223,46.770833333333336,52.416666666666664,54.71527777777778,35.53472222222222,15.9,0.0,8.305555555555555,46.0,0.6000000000000001,12.318055555555555,2.361111111111111,0.9548611111111112,102.99236111111111,26.8125,-1005.0069444444445,137574.0625,19665943.0,-1241.0277777777778,-2665560,74.90277777777777,85.4375,101.50694444444444,42.22222222222222,44.395833333333336,33.923611111111114,43.03472222222222,39.69444444444444,28.006944444444443,-3.1,86.4,37.547222222222224,1.0472222222222223,83.95833333333333,42.8125,42.736111111111114,44.451388888888886,41.513888888888886,819.3909722222222,0.820138888888889,49.99930555555555,401.12569444444443,399.2604166666667,399.8333333333333,699.8583333333333,707.925,693.4958333333333,2107.6,-48.8,42.020833333333336,0.19861111111111113,12.152777777777779,99.60833333333333,-111.0625,1.9,-221.3,3.5381944444444446,1568.5423611111112,2000.0,42.3,121.27708333333334,-490.75208333333336,0.0,-1000.0,36.97638888888889,432.4527777777778,1000.0,0.0,51.37222222222223,56.05555555555556,102.02777777777777,T07,2.3,22.7,12.240277777777777,1.9384027777777777,2.4,23.0,12.315277777777778,1.9678472222222223,24.0,29.0,26.125,1009.0,1012.0,1010.4652777777778,55.0,82.0,68.63888888888889,0.0,0.0,0.0,0.0,241.92361111111111,243.40277777777777,410.375,,0
2016-08-23 00:00:00+00:00,1810.9,0.0,764.307638888889,32.05902777777778,53.99305555555556,79.56944444444444,78.88194444444444,76.97222222222223,44.61805555555556,52.298611111111114,53.513888888888886,35.048611111111114,15.9,0.0,6.677083333333333,40.6,0.5,13.1875,2.3902777777777775,-0.7319444444444445,96.96875,26.493055555555557,-1171.3125,139369.72916666666,19900573.0,-894.9236111111111,-2307065,74.54166666666667,84.90972222222223,104.5625,41.94444444444444,43.576388888888886,32.53472222222222,42.69444444444444,39.888888888888886,27.493055555555557,-2.5,89.5,50.15625,1.8145833333333334,76.14583333333333,42.5,42.3125,44.02777777777778,41.06944444444444,829.2972222222222,0.8868055555555556,49.99930555555555,401.9847222222222,399.97083333333336,400.7006944444445,704.9347222222223,711.9305555555555,701.7284722222222,2105.2,-51.8,42.020833333333336,0.2243055555555556,13.077777777777778,76.12430555555555,-96.12708333333333,15.0,-221.2,4.731944444444444,1843.204861111111,2000.0,19.5,115.20208333333332,-326.5875,0.0,-1000.0,60.763888888888886,241.1986111111111,1000.0,0.0,58.49722222222223,56.47222222222222,97.69027777777778,T07,2.1,23.0,12.965972222222222,1.5685416666666667,2.0,22.4,13.043055555555556,1.5917361111111112,24.0,29.0,25.92361111111111,1007.0,1011.0,1009.0902777777778,44.0,67.0,55.923611111111114,0.0,0.0,0.0,0.0,256.5138888888889,257.94444444444446,409.0486111111111,,0
2016-08-24 00:00:00+00:00,1832.9,0.0,840.9590277777778,29.85694444444444,54.06944444444444,81.32638888888889,80.65972222222223,78.68055555555556,47.06944444444444,51.201388888888886,52.81944444444444,35.0625,16.1,0.0,7.303472222222222,43.4,0.7000000000000001,12.852777777777778,2.415972222222222,-0.3222222222222222,97.36805555555556,25.916666666666668,-1079.3055555555557,147473.24305555556,21080727.0,-1407.5833333333333,-2584328,74.90277777777777,85.5,102.98611111111111,42.0625,43.548611111111114,33.916666666666664,42.611111111111114,39.61805555555556,27.59027777777778,-2.6,89.5,45.09027777777778,1.5152777777777777,78.4375,42.5625,42.40972222222222,44.145833333333336,40.958333333333336,878.4277777777778,0.7770833333333333,49.99930555555555,401.5833333333333,399.3611111111111,400.14166666666665,747.8444444444444,756.2034722222222,743.7555555555556,2104.3,-47.4,42.111111111111114,0.19166666666666668,12.736805555555556,73.23055555555555,-107.68125,11.2,-224.7,3.6458333333333335,1863.2930555555556,2000.0,34.8,116.38194444444444,-365.47083333333336,0.0,-1000.0,51.045138888888886,280.5,1000.0,0.0,53.635416666666664,56.076388888888886,97.70625000000001,T07,2.4,20.9,12.90763888888889,1.766875,2.5,20.9,12.978472222222223,1.7984722222222222,23.0,36.0,25.28472222222222,1005.0,1008.0,1006.5,43.0,76.0,61.5625,0.0,0.0,0.0,0.0,255.33333333333334,256.6041666666667,406.4861111111111,,0
2016-08-25 00:00:00+00:00,1813.2,0.0,956.7027777777779,30.729166666666668,59.71527777777778,88.11111111111111,87.19444444444444,84.72916666666667,46.74305555555556,52.46527777777778,54.791666666666664,35.263888888888886,15.9,0.0,8.37361111111111,41.0,0.5,12.413888888888888,2.3736111111111113,-0.9006944444444444,97.82916666666667,25.819444444444443,-984.7708333333334,179916.52083333334,25766173.0,-1250.5069444444443,-2910758,77.0,87.88194444444444,103.01388888888889,43.375,44.02777777777778,33.43055555555556,43.46527777777778,40.84027777777778,27.604166666666668,-2.7,89.5,40.13402777777778,1.945138888888889,82.84722222222223,44.104166666666664,44.02777777777778,45.666666666666664,42.041666666666664,1073.5875,0.8118055555555556,49.99930555555555,401.7944444444445,399.5875,400.38125,906.9930555555555,918.0999999999999,904.4486111111112,2110.3,-47.8,43.53472222222222,0.21250000000000002,12.288194444444445,55.34652777777777,-121.2840277777778,23.5,-223.6,4.225694444444445,1886.9534722222222,2000.0,161.1,133.42152777777778,-371.24861111111113,0.0,-1000.0,49.77222222222222,269.3020833333333,1000.0,0.0,40.638888888888886,58.541666666666664,98.74097222222223,T07,6.1,21.1,12.406944444444443,1.735,6.2,20.9,12.479166666666666,1.760486111111111,23.0,29.0,25.166666666666668,1003.0,1006.0,1004.3333333333334,50.0,75.0,64.38194444444444,0.0,0.0,0.0,0.0,245.31944444444446,246.56944444444446,404.28472222222223,,0
2016-08-26 00:00:00+00:00,1825.8,0.0,1112.1138888888888,30.21388888888889,60.77777777777778,96.375,95.52083333333333,93.11805555555556,46.49305555555556,53.27777777777778,57.083333333333336,36.388888888888886,15.8,0.0,9.761111111111111,40.9,1.1,11.450694444444444,2.0854166666666667,-0.6145833333333333,97.29791666666667,26.4375,-897.8611111111111,189751.52083333334,27194926.0,-1061.423611111111,-3301946,80.80555555555556,92.20138888888889,105.69444444444444,44.145833333333336,45.486111111111114,33.763888888888886,44.145833333333336,42.09722222222222,27.78472222222222,-2.7,89.7,29.877083333333335,1.6166666666666667,92.77083333333333,45.03472222222222,44.958333333333336,46.59027777777778,42.81944444444444,1133.1381944444445,0.8673611111111111,49.99930555555555,401.24791666666664,399.0548611111111,399.63958333333335,956.5715277777776,968.8701388888888,951.6750000000001,2107.2,-47.9,44.229166666666664,0.22569444444444445,11.272222222222222,121.63819444444445,-137.5826388888889,15.4,-234.4,4.704166666666667,1734.9576388888888,2000.0,181.0,167.4451388888889,-521.6666666666666,0.0,-1000.0,73.04861111111111,414.3333333333333,1000.0,0.0,80.81736111111111,62.451388888888886,97.92569444444445,T07,3.1,21.7,11.238888888888889,1.3921527777777778,2.8,22.0,11.31388888888889,1.412638888888889,23.0,30.0,25.805555555555557,1004.0,1008.0,1005.0763888888889,44.0,76.0,60.861111111111114,0.0,0.0,0.0,0.0,221.83333333333334,223.3125,405.0486111111111,,0
2016-08-27 00:00:00+00:00,1709.9,248.9,1503.6520833333334,52.794444444444444,54.013888888888886,81.375,81.14583333333333,80.0,47.048611111111114,52.75694444444444,58.673611111111114,35.6875,15.1,2.3,13.317361111111111,29.5,0.6000000000000001,7.384722222222223,1.1798611111111112,-1.2111111111111112,95.54236111111112,27.930555555555557,-67.04166666666667,120848.875,17392587.0,-51.3125,-3390263,67.36111111111111,76.82638888888889,96.36805555555556,42.78472222222222,45.25694444444444,35.520833333333336,44.520833333333336,38.645833333333336,29.520833333333332,-3.3,44.9,-1.5597222222222222,0.6006944444444444,99.43055555555556,43.59722222222222,43.5,45.30555555555556,42.47222222222222,724.6590277777777,0.9444444444444444,50.0,399.33194444444445,397.28194444444443,397.09791666666666,614.2159722222223,636.45,610.8354166666667,2098.4,-49.1,43.15972222222222,0.4666666666666667,7.213888888888889,129.6951388888889,-141.2527777777778,741.4,-204.4,8.457638888888889,725.7208333333333,2000.0,0.0,130.01041666666666,-915.4138888888889,0.0,-1000.0,36.52291666666667,907.317361111111,1000.0,0.0,50.13055555555556,60.05555555555556,96.76388888888889,T07,1.2,12.5,7.3500000000000005,0.6267361111111112,1.4,12.3,7.415277777777778,0.6324305555555556,24.0,32.0,27.32638888888889,1007.0,1010.0,1008.2430555555555,42.0,77.0,57.791666666666664,0.0,0.0,0.0,0.0,143.88888888888889,145.13888888888889,408.1666666666667,,0
2016-08-28 00:00:00+00:00,1676.9,0.0,752.9763888888889,56.75,44.52777777777778,56.5625,56.59722222222222,56.34722222222222,46.31944444444444,49.201388888888886,50.27777777777778,35.479166666666664,14.8,0.0,6.527083333333334,20.8,0.4,3.9131944444444446,0.6666666666666666,0.12083333333333328,169.55902777777777,28.645833333333332,-1081.388888888889,24961.479166666668,3438732.0,-1497.2847222222222,-1214681,62.77777777777778,71.20138888888889,88.04166666666667,39.86805555555556,43.895833333333336,38.076388888888886,43.13194444444444,36.0625,32.03472222222222,-3.0,89.6,12.535416666666666,1.613888888888889,72.07638888888889,39.75,39.65972222222222,41.583333333333336,40.520833333333336,143.25555555555556,0.695138888888889,49.99930555555555,399.53819444444446,398.13958333333335,395.8638888888889,140.8138888888889,154.6236111111111,146.3152777777778,1118.3,-51.6,40.43055555555556,0.5347222222222222,3.8645833333333335,32.109027777777776,-50.599999999999994,818.0,-711.5,19.241666666666667,154.68263888888887,1130.9,0.0,34.18541666666667,-359.5,0.0,-1000.0,64.35069444444444,359.5,1000.0,0.0,64.35069444444444,44.958333333333336,166.9388888888889,T07,0.0,9.4,3.997916666666667,0.23159722222222223,0.0,9.5,4.013194444444444,0.23416666666666666,23.0,33.0,27.71527777777778,1009.0,1012.0,1010.3333333333334,39.0,78.0,57.229166666666664,0.0,0.0,0.0,0.0,76.69444444444444,77.06944444444444,410.25,,0
2016-08-29 00:00:00+00:00,1596.5,0.0,572.4208333333333,41.60138888888889,41.80555555555556,50.63194444444444,50.50694444444444,50.263888888888886,45.80555555555556,47.36805555555556,47.27777777777778,36.125,14.1,0.0,4.975,21.3,0.4,3.2131944444444445,0.5631944444444446,6.363194444444444,237.01319444444445,28.805555555555557,-1037.4097222222222,12083.215277777777,1590595.0,-1473.875,-931118,61.28472222222222,69.10416666666667,85.70833333333333,40.138888888888886,43.520833333333336,37.52777777777778,43.1875,35.854166666666664,32.15277777777778,-3.0,89.7,14.055555555555555,1.0645833333333334,63.701388888888886,39.833333333333336,39.701388888888886,41.59722222222222,40.833333333333336,66.30000000000001,0.6319444444444444,50.00208333333333,399.03263888888887,398.0715277777778,395.2965277777778,81.08541666666666,89.54027777777777,86.41458333333334,697.1,-51.9,40.19444444444444,0.36944444444444446,3.1819444444444445,29.403472222222224,-38.81736111111111,1000.1,-984.5,28.291666666666668,75.36875,832.7,0.0,28.595138888888886,-265.3034722222222,0.0,-1000.0,71.94166666666666,265.3034722222222,1000.0,0.0,71.94166666666666,41.59027777777778,285.65208333333334,T07,0.0,9.0,3.3499999999999996,0.1938888888888889,0.3,8.7,3.3375000000000004,0.19555555555555557,24.0,34.0,27.95138888888889,1008.0,1012.0,1010.3055555555555,22.0,71.0,48.104166666666664,0.0,0.0,0.0,0.0,63.61805555555556,63.451388888888886,410.28472222222223,,0
2016-08-30 00:00:00+00:00,1400.6,0.0,242.1875,81.15277777777777,34.986111111111114,40.19444444444444,40.111111111111114,39.875,44.72222222222222,42.708333333333336,41.763888888888886,31.36111111111111,12.4,0.0,1.875,18.8,0.4,2.3499999999999996,0.43194444444444446,-10.286111111111111,188.675,22.708333333333332,-1381.625,456.30555555555554,-66619.0,-1719.4305555555557,-124211,55.263888888888886,61.875,78.125,36.09722222222222,37.47222222222222,31.52777777777778,37.263888888888886,29.65277777777778,26.055555555555557,-2.3,90.0,25.129166666666666,2.6666666666666665,41.90277777777778,35.77777777777778,35.59722222222222,37.583333333333336,36.56944444444444,-5.623611111111111,0.625,50.00277777777777,399.34583333333336,398.6611111111111,395.16805555555555,20.538888888888888,19.1625,21.370833333333334,221.8,-51.0,34.041666666666664,0.7875000000000001,2.341666666666667,7.655555555555556,-10.43888888888889,1000.0,-488.6,19.63611111111111,9.18611111111111,223.8,0.0,8.702777777777778,-14.154166666666667,0.0,-1000.0,20.375,14.154166666666667,1000.0,0.0,20.375,35.388888888888886,203.96944444444443,T07,0.0,9.5,4.179861111111111,0.265,0.0,9.7,3.9777777777777774,0.3348611111111111,20.0,29.0,23.90972222222222,1008.0,1011.0,1009.3333333333334,39.0,100.0,73.66666666666667,0.0,0.0,0.0,0.0,80.34722222222223,76.27083333333333,409.2638888888889,,0
2016-08-31 00:00:00+00:00,1612.8,0.0,634.6044776119403,70.29552238805971,36.223880597014926,47.71641791044776,47.67164179104478,47.3134328358209,41.014925373134325,40.92537313432836,42.23880597014925,29.19402985074627,14.3,0.0,5.464179104477611,17.3,0.4,3.3417910447761194,0.6313432835820896,-4.917910447761194,174.85373134328358,21.55223880597015,-605.9402985074627,7370.537313432836,453225.0,-395.94029850746267,-371659,55.59701492537314,57.26865671641791,77.29850746268657,35.791044776119406,35.25373134328358,30.059701492537314,35.8955223880597,27.62686567164179,24.238805970149254,-2.4,90.0,16.571641791044776,2.2850746268656716,51.97014925373134,35.67164179104478,35.417910447761194,37.37313432835821,35.74626865671642,40.713432835820896,0.7940298507462688,49.9955223880597,399.09104477611936,397.9343283582089,395.6626865671642,55.61194029850746,63.20746268656716,55.51940298507463,794.8,-49.2,32.61194029850746,0.6701492537313433,3.3492537313432837,30.444776119402984,-33.080597014925374,1000.2,-580.9,29.32089552238806,51.864179104477614,801.8,0.0,32.13283582089552,-195.27910447761195,0.0,-1000.0,106.02537313432836,195.27910447761195,1000.0,0.0,106.02537313432836,36.11940298507463,179.76865671641792,T07,0.9,10.6,4.188888888888889,0.47923611111111114,0.9,9.5,3.998611111111111,0.555625,19.0,27.0,22.166666666666668,1009.0,1012.0,1010.0416666666666,50.0,100.0,76.78472222222223,0.0,0.0,0.0,0.0,80.50694444444444,76.65972222222223,409.9861111111111,,0
2016-09-01 00:00:00+00:00,1806.0,0.0,1482.822222222222,35.00555555555556,64.79166666666667,102.77083333333333,101.875,99.38194444444444,44.291666666666664,54.229166666666664,60.458333333333336,36.708333333333336,15.8,0.0,13.12638888888889,44.1,0.6000000000000001,9.940972222222221,1.7493055555555557,-1.5138888888888888,97.21527777777777,26.38888888888889,-274.4791666666667,205947.61111111112,29616931.0,-231.77777777777777,-3935707,78.28472222222223,85.35416666666667,103.63888888888889,45.4375,46.25694444444444,34.298611111111114,45.93055555555556,42.1875,27.79861111111111,-3.2,86.1,6.315972222222222,1.473611111111111,107.80555555555556,46.6875,46.53472222222222,48.083333333333336,43.979166666666664,1234.0333333333333,0.9680555555555556,49.99930555555555,399.90277777777777,397.8986111111111,397.87847222222223,1033.6520833333334,1053.7611111111112,1033.7618055555556,2108.1,-50.2,46.576388888888886,0.30000000000000004,9.64375,114.75972222222224,-163.99444444444444,255.0,-384.1,5.547222222222222,1334.5333333333333,2000.0,0.0,132.57291666666666,-764.7402777777778,0.0,-1000.0,77.71666666666667,665.675,1000.0,0.0,76.61736111111111,60.61805555555556,96.21805555555555,T07,3.2,18.8,10.064583333333333,0.8946527777777779,3.4,18.8,10.129861111111111,0.9195138888888889,23.0,29.0,25.604166666666668,1009.0,1012.0,1010.3472222222222,53.0,85.0,69.71527777777777,0.0,0.0,0.0,0.0,198.20833333333334,199.58333333333334,410.31944444444446,,0
2016-09-02 00:00:00+00:00,1759.5,0.0,878.2055555555556,44.361111111111114,48.541666666666664,66.90972222222223,66.6875,65.64583333333333,47.40277777777778,51.270833333333336,52.979166666666664,34.94444444444444,15.6,0.0,7.692361111111111,25.8,0.5,8.239583333333334,1.4590277777777778,-1.7673611111111112,99.74513888888889,27.1875,-966.6805555555555,88639.77083333333,12624926.0,-1292.5,-2184553,69.17361111111111,79.11111111111111,111.27083333333333,40.604166666666664,43.458333333333336,34.81944444444444,42.458333333333336,36.861111111111114,28.805555555555557,-3.0,89.8,36.625,1.1368055555555554,75.27083333333333,40.791666666666664,40.69444444444444,42.53472222222222,40.40277777777778,526.075,0.7833333333333333,50.00069444444445,400.34305555555557,398.5534722222222,398.76874999999995,456.4159722222222,466.5180555555556,453.21666666666664,2103.2,-48.6,40.52777777777778,0.34305555555555556,8.114583333333334,106.00277777777778,-91.02777777777777,15.4,-218.2,6.257638888888889,998.2479166666667,2000.0,0.0,216.85069444444446,-531.5138888888889,0.0,-1000.0,40.17777777777778,505.2145833333333,1000.0,0.0,52.52222222222222,46.173611111111114,101.51527777777778,T07,1.5,15.3,8.280555555555557,1.0815972222222223,1.7000000000000002,15.2,8.34513888888889,1.0909722222222222,24.0,31.0,26.25,1009.0,1012.0,1010.3402777777778,47.0,78.0,65.49305555555556,0.0,0.0,0.0,0.0,162.50694444444446,163.88194444444446,410.3263888888889,,0
