timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-10-28 00:00:00+00:00,1777.8,104.4,1274.9,69.54583333333333,47.22222222222222,77.09027777777777,76.70138888888889,75.125,38.59722222222222,49.22222222222222,53.65277777777778,31.729166666666668,15.7,0.0,11.271527777777777,40.7,0.4,6.8805555555555555,1.2194444444444443,0.6597222222222221,85.33611111111111,21.444444444444443,-317.55555555555554,123480.28472222222,17735430.0,-283.6875,-2598680,72.09027777777777,79.59722222222223,78.88888888888889,40.18055555555556,40.3125,30.34027777777778,40.701388888888886,32.55555555555556,23.625,-3.2,49.1,4.196527777777778,1.7784722222222225,89.67361111111111,40.80555555555556,40.701388888888886,42.40972222222222,38.875,738.9715277777777,0.8256944444444445,50.0,399.96875,398.17569444444445,397.48819444444445,636.0402777777778,654.7458333333333,639.1361111111112,2100.8,-36.6,39.270833333333336,0.6256944444444444,6.870833333333334,84.48680555555556,-108.26319444444444,1000.2,-678.1,37.8625,743.1284722222222,2000.0,0.0,85.30763888888889,-574.9041666666667,0.0,-1000.0,65.88888888888889,525.9555555555556,1000.0,0.0,71.41180555555555,42.833333333333336,84.67777777777778,T07,1.0,18.8,6.481249999999999,1.254375,1.1,16.9,6.945833333333334,0.6047916666666667,19.0,24.0,21.208333333333332,1011.0,1015.0,1012.8680555555555,34.0,77.0,52.173611111111114,0.0,0.0,0.0,0.0,126.54861111111111,135.77083333333334,412.7916666666667,,0
2017-10-29 00:00:00+00:00,1760.3,0.0,1468.8093333333334,66.03333333333333,50.96,85.16,84.76666666666667,83.04,40.586666666666666,52.18666666666667,57.2,33.27333333333333,15.6,0.0,13.012666666666668,29.8,0.7000000000000001,7.705333333333333,1.3266666666666667,-0.2926666666666667,90.66266666666667,21.186666666666667,-120.45333333333333,148375.75333333333,22238297.0,-79.52,-3335581,73.05333333333333,83.08,81.5,41.06,42.513333333333335,30.2,42.126666666666665,34.04666666666667,23.026666666666667,-3.2,89.9,-0.25333333333333335,1.3773333333333333,101.48,41.76,41.66,43.35333333333333,39.513333333333335,889.5333333333333,0.9373333333333332,50.002,399.72933333333333,397.702,397.87666666666667,747.9526666666666,773.15,751.24,2101.9,-46.6,40.986666666666665,0.5773333333333334,7.681333333333334,115.38600000000001,-133.44733333333332,775.3,-782.6,17.31866666666667,890.2040000000001,2000.0,0.0,115.172,-827.082,0.0,-1000.0,69.74733333333333,765.996,1000.0,0.0,73.932,46.666666666666664,90.952,T07,1.7000000000000002,17.3,7.342361111111111,1.4052777777777778,1.3,16.1,7.785416666666666,0.4650694444444444,18.0,25.0,20.694444444444443,1009.0,1013.0,1010.7847222222222,45.0,79.0,67.79861111111111,0.0,0.0,0.0,0.0,143.77083333333334,152.65972222222223,410.72222222222223,,0
2017-10-30 00:00:00+00:00,1701.6,0.0,1069.2923611111112,122.54652777777778,37.736111111111114,56.125,56.18055555555556,55.736111111111114,34.729166666666664,45.38194444444444,48.68055555555556,28.944444444444443,15.1,0.0,9.444444444444445,19.6,0.4,4.4625,0.8416666666666667,2.067361111111111,108.69375,20.256944444444443,-453.47222222222223,28354.694444444445,4017779.0,-517.7777777777778,-1455822,68.04861111111111,71.90277777777777,70.5,38.125,36.958333333333336,30.229166666666668,37.701388888888886,27.32638888888889,23.48611111111111,-3.1,70.6,4.377777777777777,3.2020833333333334,78.45833333333333,38.11805555555556,38.00694444444444,39.916666666666664,37.68055555555556,167.4090277777778,0.7458333333333333,49.99861111111111,399.24375,397.64930555555554,396.3361111111111,166.8409722222222,185.8736111111111,175.62916666666666,1791.5,-50.2,34.666666666666664,1.1090277777777777,4.530555555555555,50.53402777777777,-60.637499999999996,1000.1,-954.5,58.26597222222222,177.3451388888889,1813.0,0.0,52.76111111111111,-500.81111111111113,0.0,-1000.0,110.36250000000001,500.4729166666667,1000.0,0.0,111.24652777777777,34.395833333333336,109.125,T07,0.2,10.1,4.102083333333334,0.4303472222222222,0.0,10.9,4.565972222222222,0.29,16.0,25.0,19.458333333333332,1006.0,1009.0,1007.4236111111111,48.0,88.0,73.39583333333333,0.0,0.0,0.0,0.0,78.78472222222223,88.11805555555556,407.38194444444446,,0
2017-10-31 00:00:00+00:00,1781.8,0.0,1533.239393939394,66.08257575757575,47.47727272727273,80.51515151515152,80.04545454545455,78.48484848484848,34.96969696969697,52.90151515151515,58.128787878787875,30.318181818181817,15.7,0.0,13.579545454545455,43.6,0.4,8.082575757575759,1.4424242424242424,-0.30909090909090914,99.17121212121212,20.227272727272727,-63.13636363636363,157568.11363636365,20790656.0,-40.02272727272727,-3406409,78.83333333333333,83.21212121212122,81.17424242424242,40.64393939393939,40.11363636363637,28.636363636363637,41.32575757575758,31.696969696969695,21.65909090909091,-3.1,90.0,-0.2909090909090909,1.3765151515151515,97.85606060606061,41.446969696969695,41.333333333333336,43.09848484848485,39.15151515151515,945.2287878787879,0.9893939393939394,49.9969696969697,399.3545454545455,397.5568181818182,398.10378787878784,793.7106060606061,813.8825757575758,791.1999999999999,2101.1,-48.9,40.13636363636363,0.5871212121212122,8.092424242424244,179.3098484848485,-154.79848484848486,1000.6,-269.0,8.041666666666666,967.8257575757576,2000.0,0.0,173.64090909090908,-955.6007575757576,0.0,-1000.0,44.31136363636364,916.760606060606,1000.0,0.0,64.2840909090909,45.31060606060606,99.48484848484848,T07,2.9,16.9,9.461805555555555,1.3098611111111111,3.3,14.8,8.797222222222222,0.8075694444444445,17.0,24.0,19.833333333333332,1007.0,1011.0,1008.8888888888889,52.0,84.0,71.38194444444444,0.0,0.0,0.0,0.0,186.1875,172.90972222222223,408.84027777777777,,0
2017-11-01 00:00:00+00:00,1780.4,1211.3,1625.1833333333334,48.69305555555556,55.13194444444444,95.23611111111111,94.54166666666667,92.25694444444444,39.25,54.09722222222222,60.40277777777778,33.0625,15.6,10.8,14.399305555555555,41.8,0.5,9.197916666666666,1.7638888888888888,0.16319444444444445,113.62152777777777,20.92361111111111,0.0,211361.72222222222,30436088.0,0.0,-4233235,75.81944444444444,86.19444444444444,84.51388888888889,42.25694444444444,42.770833333333336,30.194444444444443,43.59722222222222,36.03472222222222,22.625,-3.2,10.5,-0.9888888888888889,0.9375,106.73611111111111,43.34722222222222,43.263888888888886,44.875,40.21527777777778,1268.1472222222224,0.9986111111111112,49.99583333333333,400.0263888888889,397.96736111111113,399.18888888888887,1062.8708333333334,1081.3729166666667,1051.2305555555556,2101.7,170.4,43.5625,0.4215277777777778,9.139583333333333,207.48194444444445,-176.38958333333332,-104.8,-277.1,4.925000000000001,1265.9055555555556,2000.0,152.8,207.1763888888889,-917.3375000000001,-583.3,-1000.0,72.2826388888889,833.6416666666667,1000.0,406.1,97.7513888888889,50.34722222222222,113.45138888888889,T07,1.4,17.1,8.350000000000001,2.505902777777778,1.7000000000000002,16.5,8.236805555555556,2.305347222222222,18.0,24.0,20.21527777777778,1009.0,1011.0,1009.9861111111111,54.0,81.0,71.28472222222223,0.0,0.0,0.0,0.0,163.88194444444446,161.65972222222223,409.9583333333333,,0
2017-11-02 00:00:00+00:00,1706.3,0.0,1132.1104166666667,90.11250000000001,40.0625,60.31944444444444,60.208333333333336,59.888888888888886,33.701388888888886,48.423611111111114,51.25694444444444,29.53472222222222,15.1,0.0,9.972916666666666,27.1,0.4,5.140972222222222,0.9500000000000001,-1.3013888888888892,156.15625,20.21527777777778,-430.40972222222223,48603.166666666664,6936875.0,-372.9583333333333,-1865146,65.93055555555556,72.33333333333333,70.92361111111111,37.94444444444444,37.44444444444444,29.680555555555557,38.78472222222222,28.65972222222222,22.875,-3.1,89.9,3.566666666666667,1.961111111111111,84.47222222222223,38.06944444444444,37.99305555555556,39.875,37.375,288.98749999999995,0.8375,49.99930555555555,398.9222222222222,397.6194444444444,396.84027777777777,259.7104166666667,276.9173611111111,263.69722222222225,1857.0,-49.9,35.916666666666664,0.79375,5.102083333333334,78.05486111111111,-77.71597222222222,1000.3,-695.5,31.797916666666666,295.00069444444443,1900.7,0.0,78.99652777777777,-642.2701388888888,0.0,-1000.0,97.72569444444444,641.4979166666667,1000.0,0.0,99.51944444444445,37.923611111111114,162.45833333333334,T07,0.7000000000000001,12.6,4.646527777777778,0.8434027777777778,0.6000000000000001,13.0,4.409722222222222,0.8813888888888889,18.0,22.0,19.631944444444443,1007.0,1011.0,1009.1527777777778,61.0,90.0,79.99305555555556,0.0,0.0,0.0,0.0,89.68055555555556,84.94444444444444,409.13194444444446,,0
2017-11-03 00:00:00+00:00,1707.4,0.0,977.4569444444444,96.53611111111111,37.333333333333336,55.09027777777778,55.076388888888886,54.701388888888886,33.395833333333336,45.604166666666664,48.05555555555556,28.0625,15.1,0.0,8.573611111111111,31.3,0.4,4.331250000000001,0.8555555555555556,-2.777083333333333,173.11111111111111,19.6875,-585.6319444444445,27789.666666666668,3917381.0,-504.74305555555554,-1474441,72.5,75.05555555555556,72.51388888888889,36.916666666666664,35.4375,29.51388888888889,36.895833333333336,26.65972222222222,22.604166666666668,-3.0,89.9,6.805555555555555,2.29375,73.85416666666667,36.96527777777778,36.84027777777778,38.72222222222222,36.458333333333336,163.21249999999998,0.7729166666666667,49.99930555555555,399.1430555555555,397.95208333333335,397.0784722222222,162.52083333333334,173.73055555555555,164.93958333333333,2037.5,-50.2,33.0625,0.8680555555555556,4.340277777777778,65.41111111111111,-61.40833333333333,1000.2,-930.8,40.62569444444445,172.60833333333332,2000.0,0.0,66.8375,-438.3361111111111,0.0,-1000.0,112.59166666666667,437.92569444444445,1000.0,0.0,113.85138888888888,34.68055555555556,175.89027777777778,T07,0.6000000000000001,13.2,4.460416666666666,0.45055555555555554,0.0,13.2,4.388194444444444,0.50375,17.0,21.0,19.180555555555557,1004.0,1008.0,1006.1944444444445,65.0,93.0,81.0625,0.0,39.0,0.5763888888888888,0.0,86.10416666666667,84.52777777777777,406.13194444444446,,0
2017-11-04 00:00:00+00:00,1764.0,0.0,1436.7861111111113,78.78611111111111,43.80555555555556,72.20138888888889,71.95138888888889,70.81944444444444,32.986111111111114,51.083333333333336,55.55555555555556,29.479166666666668,15.5,0.0,12.724305555555555,46.3,0.5,6.888194444444444,1.2972222222222223,-0.18472222222222223,258.34166666666664,19.42361111111111,-63.791666666666664,112761.27777777778,16228439.0,-56.93055555555556,-3314646,77.71527777777777,81.63888888888889,79.22916666666667,39.50694444444444,38.701388888888886,28.26388888888889,40.50694444444444,29.51388888888889,20.90277777777778,-3.1,89.9,-0.8201388888888889,1.075,95.41666666666667,40.09027777777778,39.958333333333336,41.770833333333336,38.333333333333336,676.1277777777777,0.9381944444444444,50.0,398.96180555555554,397.2298611111111,397.34375,572.4263888888888,594.75,574.0611111111111,2099.4,-45.1,38.65277777777778,0.6937500000000001,6.979166666666667,181.98194444444445,-138.11597222222224,999.9,-213.4,9.912500000000001,677.2979166666667,2000.0,0.0,182.56041666666667,-889.1465277777778,0.0,-1000.0,66.89305555555556,867.5798611111111,1000.0,0.0,88.89097222222222,41.298611111111114,258.52708333333334,T07,1.6,14.5,7.4375,0.788125,1.5,14.6,7.5256944444444445,0.8028472222222223,16.0,20.0,19.02777777777778,1004.0,1012.0,1007.4652777777778,61.0,90.0,76.10416666666667,0.0,12.0,0.20833333333333334,0.0,145.59027777777777,147.25694444444446,407.4166666666667,,0
2017-11-05 00:00:00+00:00,1545.7,0.0,773.3256944444444,80.12986111111111,32.93055555555556,47.395833333333336,47.375,47.09027777777778,32.173611111111114,43.84722222222222,45.56944444444444,25.756944444444443,13.7,0.0,6.752083333333333,19.6,0.4,3.568055555555555,0.70625,-1.8479166666666669,319.6201388888889,18.04861111111111,-569.4513888888889,12498.361111111111,1717767.0,-416.90972222222223,-867076,65.89583333333333,69.875,68.0,35.09722222222222,31.76388888888889,27.4375,35.395833333333336,24.256944444444443,20.45138888888889,-3.1,89.9,10.445138888888888,2.052777777777778,65.3125,35.020833333333336,34.923611111111114,36.583333333333336,34.40277777777778,71.57222222222222,0.775,49.99861111111111,399.63472222222225,398.12708333333336,396.1979166666667,84.22569444444444,97.05902777777777,89.94513888888889,593.3,-48.9,30.53472222222222,0.7451388888888889,3.5756944444444443,28.511805555555554,-36.1375,999.8,-681.9,41.53819444444444,79.99444444444445,611.6,0.0,30.89861111111111,-296.1090277777778,0.0,-1000.0,75.3763888888889,296.1090277777778,1000.0,0.0,75.3763888888889,31.01388888888889,323.9743055555556,T07,0.4,7.8,3.9402777777777778,0.19340277777777778,0.6000000000000001,8.1,3.904166666666667,0.19770833333333332,14.0,20.0,17.15277777777778,1011.0,1015.0,1013.0972222222222,58.0,89.0,76.55555555555556,0.0,0.0,0.0,0.0,75.56944444444444,74.8125,413.0416666666667,,0
2017-11-06 00:00:00+00:00,1707.0,0.0,950.1659722222222,80.31875,36.02777777777778,53.541666666666664,53.47222222222222,53.104166666666664,32.86805555555556,49.138888888888886,50.8125,25.59722222222222,15.1,0.0,8.395138888888889,39.7,0.4,4.4006944444444445,0.8444444444444446,2.183333333333333,93.10555555555555,18.208333333333332,-381.1041666666667,35703.020833333336,5086355.0,-319.75694444444446,-1464502,72.14583333333333,74.35416666666667,71.73611111111111,36.076388888888886,31.36111111111111,28.09027777777778,36.93055555555556,25.743055555555557,21.166666666666668,-3.3,89.9,9.181944444444445,2.0965277777777778,72.80555555555556,36.24305555555556,36.0625,37.86805555555556,35.46527777777778,211.93124999999998,0.8048611111111111,49.99861111111111,399.62430555555557,398.29999999999995,397.47083333333336,199.39305555555555,210.38402777777776,200.48402777777778,1528.9,-50.0,32.86805555555556,0.70625,4.448611111111111,58.927083333333336,-61.00972222222222,1000.0,-559.9,32.31041666666667,218.35208333333333,1561.5,0.0,60.30416666666666,-441.0208333333333,0.0,-1000.0,58.489583333333336,440.9826388888889,1000.0,0.0,58.75,35.666666666666664,93.41944444444444,T07,0.3,12.5,4.585416666666666,0.6360416666666667,0.0,11.4,4.819444444444445,0.2702083333333334,14.0,22.0,17.67361111111111,1009.0,1014.0,1011.2638888888889,51.0,80.0,68.15277777777777,0.0,0.0,0.0,0.0,88.40277777777777,93.25,411.1875,,0
2017-11-07 00:00:00+00:00,1611.8,0.0,672.6236111111111,83.32430555555555,32.916666666666664,45.958333333333336,45.895833333333336,45.78472222222222,32.71527777777778,43.78472222222222,45.166666666666664,26.006944444444443,14.3,0.0,5.86875,23.0,0.4,3.2819444444444446,0.7104166666666667,0.6652777777777776,72.20069444444444,17.59722222222222,-729.0208333333334,6108.75,774682.0,-684.9861111111111,-638344,71.22222222222223,73.32638888888889,70.43055555555556,34.80555555555556,31.895833333333332,27.1875,35.854166666666664,23.756944444444443,20.458333333333332,-2.5,89.9,13.761111111111111,2.2034722222222225,64.22916666666667,34.666666666666664,34.479166666666664,36.388888888888886,34.548611111111114,32.27916666666667,0.6895833333333334,49.99791666666667,399.8284722222222,398.6625,397.6159722222222,57.48472222222222,61.09652777777777,57.8763888888889,674.9,-50.2,30.84027777777778,0.7902777777777777,3.3444444444444446,19.67361111111111,-26.606250000000003,1000.4,-880.8,41.43263888888889,44.234722222222224,688.8,0.0,22.57638888888889,-150.57847222222222,0.0,-1000.0,64.98124999999999,150.57847222222222,1000.0,0.0,64.98124999999999,31.71527777777778,69.03819444444444,T07,0.5,8.7,3.4722222222222223,0.24298611111111112,0.5,8.5,3.658333333333333,0.22951388888888888,13.0,21.0,16.916666666666668,1009.0,1012.0,1010.1041666666666,35.0,81.0,62.47222222222222,0.0,0.0,0.0,0.0,66.08333333333333,69.86805555555556,410.00694444444446,,0
2017-11-08 00:00:00+00:00,1450.7,0.0,416.0826388888889,67.06527777777778,28.256944444444443,37.020833333333336,37.0,36.701388888888886,32.861111111111114,39.5625,40.03472222222222,26.20138888888889,12.9,0.0,3.4805555555555556,15.6,0.4,2.935416666666667,0.601388888888889,5.856944444444444,156.91944444444445,17.993055555555557,-732.7569444444445,5383.277777777777,669674.0,-461.74305555555554,-286842,70.06944444444444,72.15972222222223,69.0,32.05555555555556,32.458333333333336,27.46527777777778,33.486111111111114,22.47222222222222,20.96527777777778,-2.5,89.9,18.677083333333332,1.7208333333333334,40.77777777777778,31.868055555555557,31.73611111111111,33.111111111111114,30.916666666666668,27.90347222222222,0.8756944444444446,50.0,400.0736111111111,399.04375000000005,397.34513888888887,37.234027777777776,40.048611111111114,39.854166666666664,519.6,-50.0,27.708333333333332,0.6229166666666667,2.9479166666666665,11.31111111111111,-11.963888888888889,999.8,-596.9,17.249305555555555,40.393055555555556,525.2,0.0,14.099305555555555,-116.14930555555556,0.0,-1000.0,29.768749999999997,116.14930555555556,1000.0,0.0,29.768749999999997,28.25,171.04791666666668,T07,0.0,7.3,3.0395833333333333,0.1497222222222222,0.0,7.2,3.082638888888889,0.1309722222222222,14.0,22.0,17.3125,1011.0,1014.0,1011.9930555555555,27.0,86.0,63.763888888888886,0.0,0.0,0.0,0.0,57.56944444444444,58.40972222222222,411.8888888888889,,0
2017-11-09 00:00:00+00:00,1694.1,0.0,698.0354166666667,72.64722222222223,32.145833333333336,46.75694444444444,46.69444444444444,46.4375,31.430555555555557,43.53472222222222,44.979166666666664,24.194444444444443,15.0,0.0,5.927083333333333,38.8,0.4,3.520138888888889,0.8527777777777779,3.159722222222222,93.37916666666666,16.555555555555557,-530.0138888888889,19611.284722222223,2747703.0,-340.71527777777777,-1059267,70.05555555555556,72.20138888888889,69.125,33.833333333333336,29.90972222222222,25.52777777777778,34.19444444444444,22.791666666666668,18.791666666666668,-3.1,89.9,12.178472222222222,1.6604166666666667,59.77777777777778,33.71527777777778,33.611111111111114,35.263888888888886,32.90277777777778,114.48680555555555,0.8576388888888888,49.99861111111111,399.7243055555556,398.44722222222225,397.7076388888889,112.33958333333334,118.96805555555557,112.30625,1522.8,-49.9,29.333333333333332,0.7395833333333334,3.5875000000000004,43.2625,-44.12777777777777,999.9,-731.1,19.40277777777778,120.85277777777777,1541.8,0.0,44.97013888888889,-337.0861111111111,0.0,-1000.0,77.08611111111111,337.0756944444445,1000.0,0.0,77.18402777777777,31.09722222222222,105.22638888888889,T07,0.0,9.8,3.9770833333333337,0.41868055555555556,0.0,9.7,3.951388888888889,0.4011805555555556,12.0,20.0,15.715277777777779,1011.0,1017.0,1013.0763888888889,34.0,71.0,53.013888888888886,0.0,0.0,0.0,0.0,76.15972222222223,75.71527777777777,412.99305555555554,,0
2017-11-10 00:00:00+00:00,1749.9,0.0,812.7541666666667,94.11597222222221,35.99305555555556,57.02777777777778,56.59027777777778,55.736111111111114,32.375,46.541666666666664,48.22222222222222,24.493055555555557,15.5,0.0,7.042361111111111,39.3,0.4,4.674305555555556,1.0625,0.35624999999999996,57.450694444444444,15.6875,-561.5902777777778,66515.09722222222,9497304.0,-367.97222222222223,-1766838,73.01388888888889,75.90972222222223,73.16666666666667,34.854166666666664,30.75,24.6875,35.375,23.708333333333332,17.72222222222222,-2.8,89.9,12.03263888888889,2.334027777777778,65.68055555555556,35.145833333333336,35.05555555555556,36.43055555555556,33.423611111111114,395.68333333333334,0.8722222222222222,49.99444444444444,399.81597222222223,398.43541666666664,397.91805555555555,351.4222222222222,356.43958333333336,348.65763888888887,2100.9,-43.6,31.645833333333332,0.8916666666666667,4.760416666666667,115.64027777777778,-73.60416666666667,979.0,-907.6,26.819444444444443,405.5715277777778,2000.0,0.0,115.54930555555555,-389.8041666666667,0.0,-1000.0,73.93333333333334,366.35069444444446,1000.0,0.0,86.32847222222222,35.173611111111114,39.599999999999994,T07,0.0,14.9,4.815277777777777,0.7930555555555556,0.0,14.8,4.75625,0.7526388888888889,10.0,19.0,15.090277777777779,1016.0,1020.0,1017.7986111111111,30.0,55.0,40.701388888888886,0.0,0.0,0.0,0.0,93.06944444444444,91.97222222222223,417.77777777777777,,0
2017-11-11 00:00:00+00:00,1679.3,0.0,620.4958333333333,147.61180555555555,32.84027777777778,45.88194444444444,45.770833333333336,45.458333333333336,33.94444444444444,43.80555555555556,45.13194444444444,26.11111111111111,14.9,0.0,5.370138888888889,39.2,0.4,3.504166666666667,0.8534722222222223,-0.03958333333333338,104.17291666666667,18.15972222222222,-718.1597222222222,9220.736111111111,1224370.0,-574.7777777777778,-625406,66.67361111111111,70.13888888888889,68.19444444444444,34.44444444444444,31.805555555555557,26.875,34.9375,24.319444444444443,20.131944444444443,-4.4,89.9,19.06527777777778,4.342361111111111,53.291666666666664,34.298611111111114,34.173611111111114,35.84027777777778,33.861111111111114,51.03541666666667,0.7784722222222222,49.99861111111111,399.7298611111111,398.31875,396.90208333333334,70.10208333333334,74.78611111111111,72.45763888888888,989.7,-50.1,29.9375,1.3465277777777778,3.5694444444444446,34.25694444444444,-26.044444444444444,1000.0,-1000.0,49.52013888888889,85.62430555555555,1147.5,0.0,46.205555555555556,-187.6590277777778,0.0,-1000.0,85.26666666666667,187.6590277777778,1000.0,0.0,85.26666666666667,32.09722222222222,84.22916666666667,T07,0.0,11.8,4.2243055555555555,0.4428472222222222,0.0,11.6,4.237500000000001,0.42215277777777777,13.0,23.0,17.54861111111111,1015.0,1020.0,1017.3472222222222,31.0,54.0,43.104166666666664,0.0,0.0,0.0,0.0,81.27777777777777,81.58333333333333,417.25,,0
2017-11-12 00:00:00+00:00,1457.3,0.0,576.6743055555556,43.78125,31.708333333333332,45.03472222222222,44.986111111111114,44.65972222222222,33.486111111111114,42.9375,43.61805555555556,25.59722222222222,12.9,0.0,4.976388888888889,21.9,0.4,2.8666666666666667,0.5972222222222222,3.0236111111111112,204.85000000000002,17.916666666666668,-553.6736111111111,6987.8125,926518.0,-366.71527777777777,-663371,70.51388888888889,72.63194444444444,69.63194444444444,33.96527777777778,31.145833333333332,28.055555555555557,35.013888888888886,23.520833333333332,21.47222222222222,-2.4,89.9,14.221527777777778,1.21875,56.048611111111114,33.84722222222222,33.729166666666664,35.333333333333336,33.229166666666664,38.610416666666666,0.8034722222222223,49.99930555555555,399.43680555555557,398.1513888888889,396.11249999999995,53.625,61.7513888888889,56.52569444444444,582.0,-50.0,29.9375,0.41944444444444445,2.904166666666667,17.02013888888889,-27.618055555555557,983.9,-738.8,30.463194444444444,45.15972222222222,592.8,0.0,17.237499999999997,-185.63194444444446,0.0,-1000.0,59.39930555555556,185.63194444444446,1000.0,0.0,59.39930555555556,31.15972222222222,171.83402777777778,T07,0.0,7.3,3.1631944444444446,0.15381944444444445,0.0,7.5,3.1402777777777775,0.160625,15.0,22.0,17.395833333333332,1012.0,1016.0,1013.6180555555555,37.0,87.0,56.59027777777778,0.0,0.0,0.0,0.0,59.84027777777778,59.479166666666664,413.5416666666667,,0
2017-11-13 00:00:00+00:00,1470.1,0.0,454.4291666666667,33.11944444444444,29.63888888888889,41.46527777777778,41.36805555555556,41.03472222222222,31.88888888888889,44.138888888888886,43.229166666666664,24.979166666666668,13.0,0.0,3.854861111111111,16.8,0.4,2.83125,0.6263888888888889,3.379166666666667,269.5715277777778,16.61111111111111,-559.0208333333334,6439.777777777777,846829.0,-269.8958333333333,-629290,68.99305555555556,71.13194444444444,68.09722222222223,32.40277777777778,30.72222222222222,26.618055555555557,33.583333333333336,21.84027777777778,19.65972222222222,-2.7,53.2,16.421527777777776,0.6708333333333334,49.673611111111114,32.24305555555556,32.15972222222222,33.520833333333336,31.17361111111111,35.28472222222222,0.8777777777777778,49.99861111111111,399.42083333333335,398.37430555555557,396.3548611111111,44.21388888888889,48.87986111111111,44.797916666666666,509.7,-50.1,27.97222222222222,0.30972222222222223,2.834722222222222,17.84722222222222,-26.209027777777777,650.2,-627.9,14.18888888888889,44.30902777777778,517.8,0.0,18.200000000000003,-174.73333333333332,0.0,-1000.0,59.29305555555556,174.73333333333332,1000.0,0.0,59.29305555555556,29.194444444444443,273.6875,T07,0.0,8.0,2.9749999999999996,0.15305555555555556,0.0,8.2,2.9520833333333334,0.15993055555555558,12.0,20.0,15.916666666666666,1008.0,1012.0,1010.1736111111111,46.0,93.0,72.38194444444444,0.0,1.0,0.006944444444444444,0.0,56.19444444444444,55.75,410.1111111111111,,0
2017-11-14 00:00:00+00:00,1421.8,0.0,393.72291666666666,69.55486111111111,26.73611111111111,37.041666666666664,36.923611111111114,36.55555555555556,31.791666666666668,39.513888888888886,39.09027777777778,24.493055555555557,12.6,0.0,3.322222222222222,39.2,0.4,2.6597222222222223,0.6916666666666668,11.51736111111111,120.52083333333333,16.01388888888889,-574.4166666666666,4893.347222222223,621927.0,-249.45138888888889,-353290,68.21527777777777,70.3125,67.21527777777777,32.00694444444444,30.729166666666668,25.3125,32.34722222222222,20.895833333333332,18.28472222222222,-2.5,89.9,17.775,1.6694444444444445,38.9375,31.979166666666668,31.875,32.93055555555556,30.305555555555557,25.919444444444444,0.8847222222222223,49.99305555555556,399.8645833333333,398.8548611111111,397.19444444444446,38.14652777777778,41.64722222222222,39.84097222222223,551.2,-50.3,25.958333333333332,0.6138888888888889,2.6875,11.053472222222222,-14.705555555555556,993.3,-815.6,24.90902777777778,34.109027777777776,1374.8,0.0,13.605555555555556,-118.65416666666667,0.0,-1000.0,32.75069444444445,118.65416666666667,1000.0,0.0,32.75069444444445,27.36111111111111,124.00555555555555,T07,0.0,8.9,2.5166666666666666,0.2525,0.0,7.8,2.5381944444444446,0.19569444444444445,11.0,20.0,15.256944444444445,1008.0,1011.0,1009.1527777777778,20.0,80.0,54.826388888888886,0.0,0.0,0.0,0.0,47.013888888888886,47.43055555555556,409.13194444444446,,0
2017-11-15 00:00:00+00:00,1758.4,0.0,1472.7215277777777,59.384027777777774,46.111111111111114,79.44444444444444,78.85416666666667,77.29166666666667,36.15972222222222,52.708333333333336,57.361111111111114,26.34722222222222,15.6,0.0,13.044444444444444,41.9,0.5,7.709722222222222,1.395138888888889,0.0895833333333333,95.21805555555555,16.82638888888889,-161.96527777777777,155800.67361111112,22411973.0,-132.34722222222223,-3733781,75.61111111111111,81.74305555555556,79.75,40.03472222222222,34.138888888888886,26.67361111111111,39.74305555555556,28.930555555555557,19.118055555555557,-3.2,89.9,0.2118055555555555,1.0881944444444445,97.79166666666667,40.736111111111114,40.604166666666664,42.34027777777778,38.31944444444444,933.8576388888889,0.9590277777777777,49.99861111111111,399.225,397.8465277777778,398.69097222222223,795.3673611111111,802.5798611111111,783.2756944444444,2101.7,-45.0,38.65277777777778,0.525,7.846527777777778,145.40208333333334,-155.57638888888889,736.5,-415.7,8.424305555555556,935.1291666666667,2000.0,0.0,146.28194444444443,-862.2125000000001,0.0,-1000.0,46.30416666666667,818.10625,1000.0,0.0,58.60138888888889,43.19444444444444,95.14027777777778,T07,2.3,16.8,8.48125,1.437361111111111,2.3,14.9,8.318055555555555,0.5745138888888889,14.0,19.0,16.15972222222222,1009.0,1012.0,1010.1458333333334,53.0,83.0,70.22222222222223,0.0,0.0,0.0,0.0,166.59027777777777,163.20833333333334,409.9791666666667,,0
2017-11-16 00:00:00+00:00,1626.4,0.0,836.5881944444444,59.979166666666664,32.90277777777778,48.923611111111114,48.84722222222222,48.576388888888886,30.916666666666668,43.15972222222222,45.201388888888886,25.694444444444443,14.4,0.0,7.342361111111111,24.8,0.4,3.8229166666666665,0.7722222222222223,2.301388888888889,120.25625000000001,16.770833333333332,-425.0138888888889,19134.79861111111,2694209.0,-328.34722222222223,-1046889,65.45138888888889,69.45833333333333,68.23611111111111,36.013888888888886,33.486111111111114,27.22222222222222,35.020833333333336,23.375,20.166666666666668,-3.0,89.9,8.773611111111112,1.4909722222222221,71.13194444444444,35.90972222222222,35.77777777777778,37.611111111111114,35.416666666666664,112.24444444444445,0.7708333333333334,49.99791666666667,400.25625,398.9527777777778,398.6819444444444,126.27291666666666,134.07916666666668,126.74374999999999,858.6,-39.0,30.53472222222222,0.5375000000000001,3.845138888888889,26.313888888888886,-43.599999999999994,977.3,-723.6,52.43611111111111,118.35972222222222,875.9,0.0,27.793750000000003,-380.27708333333334,0.0,-1000.0,58.76527777777778,380.27708333333334,1000.0,0.0,58.76527777777778,29.854166666666668,122.95208333333332,T07,0.0,9.5,3.5013888888888887,0.2640277777777778,0.0,9.2,4.054861111111111,0.18069444444444444,13.0,22.0,16.006944444444443,1010.0,1012.0,1010.7291666666666,47.0,85.0,72.29166666666667,0.0,0.0,0.0,0.0,66.66666666666667,77.81944444444444,410.72222222222223,,0
2017-11-17 00:00:00+00:00,1688.8,239.7,1286.6166666666666,30.727083333333333,37.520833333333336,60.673611111111114,60.63194444444444,60.09722222222222,30.458333333333332,47.27777777777778,51.06944444444444,24.78472222222222,14.9,2.3,11.399305555555555,38.9,0.4,5.360416666666667,0.9291666666666667,0.5131944444444444,89.19861111111112,16.77777777777778,-27.319444444444443,46243.40972222222,6655118.0,-24.29861111111111,-2406977,70.22222222222223,72.67361111111111,70.22916666666667,39.38194444444444,34.22222222222222,26.958333333333332,36.56944444444444,25.29861111111111,19.729166666666668,-3.0,43.2,-1.33125,0.4979166666666667,91.46527777777777,39.111111111111114,39.076388888888886,40.94444444444444,38.104166666666664,277.3034722222222,0.8854166666666666,49.99652777777778,398.1722222222222,396.8020833333333,397.34722222222223,252.43055555555554,261.6958333333333,244.03958333333333,1040.5,-50.1,33.923611111111114,0.2694444444444445,5.481944444444444,61.71805555555555,-100.28402777777778,605.5,-847.4,18.75347222222222,278.4222222222222,1080.4,0.0,61.638194444444444,-855.9215277777778,0.0,-1000.0,106.17777777777778,855.9215277777778,1000.0,0.0,106.17777777777778,32.5,88.68125,T07,1.4,10.0,5.370138888888889,0.7086805555555555,1.6,9.5,5.747916666666667,0.260625,14.0,20.0,16.180555555555557,1009.0,1012.0,1011.0208333333334,54.0,84.0,72.84027777777777,0.0,0.0,0.0,0.0,104.14583333333333,111.70138888888889,410.9791666666667,,0
2017-11-18 00:00:00+00:00,1712.7,1191.8,1401.9597222222224,55.12152777777778,39.40972222222222,65.47222222222223,65.44444444444444,64.50694444444444,29.944444444444443,50.861111111111114,54.68055555555556,25.270833333333332,15.2,10.6,12.414583333333333,38.3,0.4,6.488194444444444,1.0909722222222222,0.1527777777777778,90.07986111111111,16.59027777777778,0.0,88854.64583333333,12795069.0,0.0,-2988081,73.52083333333333,75.97222222222223,73.65972222222223,39.5625,35.24305555555556,26.5,37.52777777777778,25.98611111111111,19.28472222222222,-3.2,1.4,-1.8569444444444447,0.3048611111111111,93.76388888888889,39.736111111111114,39.604166666666664,41.388888888888886,38.125,533.1277777777777,0.9624999999999999,49.99652777777778,398.8361111111111,397.02777777777777,397.31111111111113,450.7763888888889,473.20694444444445,451.7951388888889,2031.4,-49.3,35.458333333333336,0.4854166666666667,6.611805555555556,109.39513888888888,-124.50347222222223,0.6000000000000001,-245.9,5.918749999999999,533.2194444444444,2000.0,0.0,110.07499999999999,-978.0500000000001,0.0,-1000.0,33.55,975.5701388888889,1000.0,0.0,38.15694444444445,35.22222222222222,89.92083333333333,T07,1.7000000000000002,12.8,5.939583333333333,1.1904861111111111,1.7000000000000002,11.4,6.728472222222222,0.5238888888888888,13.0,20.0,15.930555555555555,1009.0,1011.0,1010.1041666666666,51.0,83.0,71.14583333333333,0.0,0.0,0.0,0.0,115.52777777777777,131.43055555555554,410.09027777777777,,0
2017-11-19 00:00:00+00:00,1778.0,0.0,1626.2770833333334,43.99513888888889,51.013888888888886,92.75694444444444,92.04166666666667,89.60416666666667,39.46527777777778,54.833333333333336,60.673611111111114,28.8125,15.7,0.0,14.410416666666666,40.6,0.5,9.125694444444443,1.6409722222222223,-0.15763888888888886,89.10347222222222,17.083333333333332,-18.96527777777778,220813.14583333334,31794363.0,-14.36111111111111,-4162338,78.47916666666667,86.75,84.97222222222223,41.645833333333336,40.24305555555556,26.645833333333332,41.916666666666664,31.67361111111111,19.15277777777778,-3.2,89.9,-1.0034722222222223,1.15625,105.68055555555556,42.80555555555556,42.65277777777778,44.270833333333336,39.361111111111114,1324.788888888889,0.9979166666666666,49.99861111111111,399.8777777777778,397.94166666666666,398.88750000000005,1108.5791666666667,1127.3104166666667,1100.773611111111,2101.2,-44.4,42.15277777777778,0.3875,9.224305555555555,191.4673611111111,-173.43124999999998,-11.5,-218.2,5.06875,1326.8006944444444,2000.0,129.1,188.68333333333334,-926.0,0.0,-1000.0,66.125,830.4625000000001,1000.0,0.0,100.62569444444445,47.326388888888886,89.25555555555555,T07,2.8,15.8,8.479166666666666,1.8852777777777778,3.2,14.4,9.439583333333333,0.5854861111111112,14.0,20.0,16.4375,1009.0,1012.0,1010.9861111111111,55.0,80.0,70.58333333333333,0.0,0.0,0.0,0.0,166.44444444444446,185.83333333333334,410.96527777777777,,0
2017-11-20 00:00:00+00:00,1745.5,1206.0,1520.8680555555557,34.69166666666667,47.791666666666664,82.33333333333333,81.875,80.36111111111111,37.486111111111114,51.8125,57.020833333333336,29.22222222222222,15.5,10.7,13.476388888888888,38.9,0.7000000000000001,7.746527777777778,1.2604166666666667,-0.12986111111111112,92.78888888888889,17.944444444444443,-1.3055555555555556,152319.02777777778,21933752.0,-0.7569444444444444,-3434831,68.71527777777777,78.73611111111111,77.69444444444444,40.94444444444444,39.49305555555556,27.243055555555557,40.708333333333336,30.569444444444443,19.833333333333332,-3.3,5.9,-1.5006944444444443,0.4527777777777778,101.6875,41.63194444444444,41.486111111111114,43.201388888888886,39.1875,913.8625000000001,0.9548611111111112,49.99722222222223,399.61875,397.9659722222222,398.84305555555557,771.9368055555556,785.9631944444444,760.6624999999999,2100.5,-24.1,39.74305555555556,0.3020833333333333,7.773611111111112,112.12291666666667,-143.11180555555555,13.3,-215.2,5.184027777777778,913.1437500000001,2000.0,0.0,112.48888888888888,-910.9152777777776,0.0,-1000.0,59.115972222222226,853.7041666666667,1000.0,0.0,69.02430555555556,44.74305555555556,92.91736111111112,T07,2.0,13.9,7.495138888888889,1.1888194444444444,2.1,13.5,7.876388888888889,0.44409722222222225,15.0,22.0,17.5,1012.0,1014.0,1012.7083333333334,42.0,80.0,64.16666666666667,0.0,0.0,0.0,0.0,146.91666666666666,154.375,412.6875,,0
2017-11-21 00:00:00+00:00,1673.4,0.0,1135.8791666666666,104.44652777777777,37.75694444444444,57.8125,57.798611111111114,57.451388888888886,32.951388888888886,47.0625,50.13194444444444,27.76388888888889,14.8,0.0,10.06388888888889,22.2,0.4,4.790277777777778,0.8416666666666667,-0.5229166666666667,104.78333333333333,18.791666666666668,-351.03472222222223,33979.430555555555,4842491.0,-358.8888888888889,-1644363,65.45833333333333,70.36805555555556,68.95833333333333,38.104166666666664,35.916666666666664,28.680555555555557,37.25694444444444,26.51388888888889,21.90972222222222,-3.0,89.9,3.079861111111111,2.613888888888889,83.21527777777777,38.1875,38.111111111111114,39.97222222222222,37.53472222222222,201.7423611111111,0.7819444444444446,49.99652777777778,399.4951388888889,397.98541666666665,398.2708333333333,200.43055555555554,211.75972222222222,197.55,912.1,-50.0,34.104166666666664,0.9249999999999999,4.857638888888889,51.386805555555554,-68.52777777777777,1000.2,-892.3,53.15138888888889,209.8791666666667,927.0,0.0,52.68680555555555,-591.0222222222222,0.0,-1000.0,97.62916666666666,591.0222222222222,1000.0,0.0,97.62916666666666,34.97222222222222,105.3111111111111,T07,1.2,9.2,4.995833333333334,0.4322916666666667,0.9,8.9,5.054861111111111,0.2803472222222222,15.0,23.0,18.20138888888889,1010.0,1014.0,1012.1180555555555,27.0,71.0,48.31944444444444,0.0,0.0,0.0,0.0,96.77083333333333,97.99305555555556,412.09027777777777,,0
2017-11-22 00:00:00+00:00,1685.2,0.0,1061.8000000000002,74.01527777777778,36.03472222222222,55.145833333333336,55.09722222222222,54.770833333333336,32.00694444444444,45.53472222222222,48.28472222222222,25.993055555555557,14.9,0.0,9.402083333333332,27.0,0.4,4.253472222222222,0.7791666666666667,-0.009722222222222243,123.34375,17.868055555555557,-418.9236111111111,23516.104166666668,3325993.0,-367.36805555555554,-1318092,71.08333333333333,73.44444444444444,70.63888888888889,37.611111111111114,34.416666666666664,28.4375,36.111111111111114,25.208333333333332,21.583333333333332,-3.0,89.9,4.711805555555555,2.070138888888889,79.4375,37.701388888888886,37.548611111111114,39.40972222222222,37.111111111111114,138.58680555555554,0.71875,49.99722222222223,398.79999999999995,397.59027777777777,396.83194444444445,153.67013888888889,163.7472222222222,153.9090277777778,1025.3,-49.9,32.63194444444444,0.6673611111111111,4.352083333333334,41.0,-54.91736111111111,932.1,-935.1,60.6875,145.56944444444446,1048.4,0.0,41.99097222222222,-442.6534722222222,0.0,-1000.0,111.23472222222222,442.6534722222222,1000.0,0.0,111.23472222222222,32.31944444444444,123.35347222222224,T07,1.0,10.2,4.361805555555556,0.3459027777777778,0.9,9.3,4.407638888888889,0.32208333333333333,14.0,22.0,17.319444444444443,1007.0,1011.0,1008.3333333333334,31.0,67.0,46.604166666666664,0.0,0.0,0.0,0.0,84.08333333333333,84.92361111111111,408.2986111111111,,0
2017-11-23 00:00:00+00:00,1438.4,10.0,784.1694444444444,107.55833333333334,34.145833333333336,47.916666666666664,47.90277777777778,47.729166666666664,33.72222222222222,44.15277777777778,46.09027777777778,26.90972222222222,12.7,0.0,6.927777777777778,20.1,0.4,3.310416666666667,0.6451388888888889,0.9229166666666667,132.7076388888889,19.09027777777778,-656.0138888888889,4533.416666666667,558343.0,-636.0277777777778,-448543,70.83333333333333,73.18055555555556,69.70833333333333,35.770833333333336,32.145833333333336,29.71527777777778,35.736111111111114,25.180555555555557,23.118055555555557,-2.3,89.9,11.34513888888889,3.113888888888889,63.458333333333336,35.763888888888886,35.638888888888886,37.541666666666664,35.645833333333336,23.268749999999997,0.6041666666666666,49.99722222222223,399.46875,398.37430555555557,396.44930555555555,66.53472222222223,71.66805555555555,71.34583333333333,351.0,-51.2,31.569444444444443,0.9937499999999999,3.353472222222222,16.80138888888889,-18.668750000000003,999.7,-606.3,78.54930555555556,35.63194444444444,354.7,0.0,19.62152777777778,-133.58402777777778,0.0,-1000.0,69.09791666666666,133.58402777777778,1000.0,0.0,69.09791666666666,32.56944444444444,131.7798611111111,T07,0.9,7.2,3.5284722222222222,0.2536805555555556,1.0,7.0,3.2729166666666667,0.26868055555555553,15.0,23.0,18.98611111111111,1008.0,1013.0,1010.5625,21.0,70.0,39.451388888888886,0.0,0.0,0.0,0.0,67.38888888888889,62.111111111111114,410.4791666666667,,0
2017-11-24 00:00:00+00:00,1402.6,0.0,785.5152777777778,49.94861111111111,36.24305555555556,50.576388888888886,50.541666666666664,50.30555555555556,35.74305555555556,47.0,48.34722222222222,28.20138888888889,12.4,0.0,6.901388888888889,14.4,0.4,3.4604166666666667,0.6305555555555556,4.296527777777778,116.9576388888889,21.40972222222222,-545.3125,8254.826388888889,1110172.0,-475.21527777777777,-728014,73.67361111111111,75.86805555555556,72.72222222222223,36.94444444444444,32.52777777777778,30.90277777777778,37.19444444444444,27.770833333333332,24.26388888888889,-2.4,89.9,10.272916666666667,1.3805555555555555,66.52083333333333,36.90277777777778,36.81944444444444,38.75,36.81944444444444,46.256249999999994,0.6312500000000001,49.99861111111111,399.6020833333333,398.15625,396.7944444444445,91.02638888888889,100.16041666666666,96.15416666666667,384.4,-43.7,34.09722222222222,0.4618055555555556,3.4791666666666665,12.094444444444443,-30.384027777777778,841.5,-843.7,92.31805555555555,53.87708333333333,390.6,0.0,14.007638888888888,-237.9090277777778,0.0,-1000.0,47.75833333333333,237.9090277777778,1000.0,0.0,47.75833333333333,33.951388888888886,112.67638888888888,T07,0.0,8.0,3.7451388888888886,0.15618055555555554,0.0,7.0,3.5909722222222222,0.12097222222222223,18.0,27.0,21.0,1011.0,1013.0,1012.0138888888889,21.0,46.0,31.555555555555557,0.0,0.0,0.0,0.0,71.59027777777777,68.63194444444444,411.97222222222223,,0
2017-11-25 00:00:00+00:00,1481.1,0.0,548.6347222222222,54.705555555555556,33.40972222222222,44.8125,44.770833333333336,44.53472222222222,34.736111111111114,43.0625,43.90972222222222,28.36111111111111,13.1,0.0,4.773611111111111,15.6,0.4,3.15625,0.5430555555555556,4.983333333333333,191.32430555555555,20.52777777777778,-764.0902777777778,5720.659722222223,713744.0,-516.2291666666666,-402895,73.15277777777777,75.32638888888889,71.80555555555556,34.36805555555556,34.451388888888886,30.04861111111111,35.923611111111114,25.71527777777778,23.65972222222222,-2.9,89.9,16.37013888888889,1.4465277777777779,54.333333333333336,34.11805555555556,33.97222222222222,35.86805555555556,34.111111111111114,29.738194444444446,0.7861111111111111,49.99930555555555,399.72083333333336,398.43125,395.66041666666666,44.90972222222222,50.75069444444445,49.36944444444444,585.7,-35.6,31.07638888888889,0.4854166666666667,3.1819444444444445,15.674999999999999,-16.797222222222224,1000.2,-524.9,24.617361111111112,42.287499999999994,596.4,0.0,17.71527777777778,-139.42708333333334,0.0,-1000.0,41.75277777777777,139.42708333333334,1000.0,0.0,41.75277777777777,32.00694444444444,196.34375,T07,0.0,7.6,3.3256944444444443,0.12833333333333333,0.2,7.5,3.2319444444444443,0.1298611111111111,18.0,24.0,20.291666666666668,1011.0,1014.0,1012.7222222222222,21.0,93.0,41.3125,0.0,0.0,0.0,0.0,63.263888888888886,61.27777777777778,412.6875,,0
2017-11-26 00:00:00+00:00,1731.4,0.0,725.5180555555556,41.26875,33.46527777777778,50.36805555555556,50.166666666666664,49.076388888888886,34.479166666666664,41.99305555555556,43.77777777777778,26.430555555555557,15.3,0.0,6.3069444444444445,40.0,0.4,4.493055555555555,0.8791666666666668,2.395138888888889,143.46805555555557,19.055555555555557,-419.30555555555554,75999.19444444444,10883506.0,-140.07638888888889,-1505650,74.22222222222223,77.13888888888889,73.97916666666667,34.395833333333336,32.44444444444444,29.11111111111111,36.34027777777778,25.583333333333332,21.791666666666668,-3.3,89.9,13.128472222222221,0.963888888888889,54.61805555555556,34.513888888888886,34.354166666666664,36.166666666666664,33.166666666666664,453.54375000000005,0.9777777777777779,49.99861111111111,400.04791666666665,398.38958333333335,396.7527777777778,382.28125,393.77777777777777,385.13125,2098.8,-39.9,32.041666666666664,0.3875,4.546527777777778,71.29166666666667,-62.74166666666666,999.9,-445.8,7.061111111111111,458.0631944444445,2000.0,0.0,71.64236111111111,-394.06180555555557,0.0,-1000.0,24.852777777777778,369.65486111111113,1000.0,0.0,40.15208333333333,33.4375,123.60555555555555,T07,0.0,14.2,4.506944444444445,0.5704861111111111,0.0,12.5,4.372222222222223,0.2578472222222222,16.0,23.0,18.47222222222222,1014.0,1018.0,1016.2361111111111,43.0,89.0,71.81944444444444,0.0,0.0,0.0,0.0,86.75694444444444,84.40277777777777,416.15972222222223,,0
2017-11-27 00:00:00+00:00,1773.3,1215.4,1601.1027777777776,28.677083333333332,51.104166666666664,92.06944444444444,91.25694444444444,89.15277777777777,38.375,51.96527777777778,58.5625,27.51388888888889,15.7,10.8,14.188194444444445,41.2,0.4,8.770833333333334,1.5861111111111112,-0.37430555555555556,95.29236111111112,17.583333333333332,0.0,206517.88888888888,29738576.0,0.0,-4194877,74.70138888888889,85.40972222222223,84.02083333333333,41.208333333333336,35.56944444444444,26.96527777777778,41.604166666666664,31.944444444444443,19.541666666666668,-3.2,8.6,-1.5076388888888888,0.6513888888888889,106.47916666666667,42.236111111111114,42.09027777777778,43.74305555555556,38.923611111111114,1239.017361111111,0.9861111111111112,49.99791666666667,399.7270833333333,397.84722222222223,399.2347222222222,1043.8333333333333,1056.7034722222222,1027.1618055555555,2100.8,122.6,41.479166666666664,0.25069444444444444,8.879166666666666,176.0340277777778,-174.78680555555556,-106.2,-216.2,4.043749999999999,1237.4375,2000.0,121.4,175.84166666666667,-946.9194444444444,-583.3,-1000.0,67.275,853.8347222222222,1000.0,406.1,104.23333333333333,47.25,95.67291666666667,T07,3.9,16.4,9.375,1.5854861111111112,3.8,14.4,9.115972222222222,0.6780555555555555,16.0,19.0,16.84027777777778,1015.0,1019.0,1016.8194444444445,64.0,82.0,74.90277777777777,0.0,0.0,0.0,0.0,184.52083333333334,179.29861111111111,416.7986111111111,,0
2017-11-28 00:00:00+00:00,1699.3,0.0,1291.5958333333333,82.61944444444445,38.875,61.951388888888886,61.84027777777778,61.30555555555556,31.48611111111111,49.423611111111114,52.770833333333336,26.208333333333332,15.0,0.0,11.434722222222222,38.7,0.4,5.554861111111111,1.0854166666666667,0.6645833333333333,130.39305555555555,17.86111111111111,-142.95138888888889,57896.23611111111,8316471.0,-116.22222222222223,-2446043,67.31944444444444,71.95833333333333,70.78472222222223,38.923611111111114,35.229166666666664,27.07638888888889,37.520833333333336,26.5625,20.02777777777778,-3.3,89.9,-0.05902777777777782,1.3298611111111112,89.5,39.02777777777778,38.951388888888886,40.763888888888886,38.020833333333336,346.5055555555556,0.8819444444444444,49.99583333333333,399.0909722222222,397.43958333333336,397.8180555555556,306.40763888888887,321.5340277777778,301.5284722222222,1494.4,-48.0,34.99305555555556,0.7423611111111111,5.698611111111111,105.53958333333334,-101.91041666666666,1000.3,-615.8,18.950000000000003,348.875,1527.2,0.0,105.48750000000001,-809.4784722222222,0.0,-1000.0,113.98194444444445,809.4729166666667,1000.0,0.0,113.98124999999999,34.951388888888886,129.72500000000002,T07,0.4,12.7,6.084027777777778,0.8588194444444445,0.5,12.5,6.009722222222222,0.8438194444444445,15.0,20.0,17.4375,1005.0,1015.0,1009.9513888888889,61.0,91.0,77.47222222222223,0.0,1.0,0.006944444444444444,0.0,118.61805555555556,117.01388888888889,409.9166666666667,,0
2017-11-29 00:00:00+00:00,1805.2,1204.3,1515.1006944444443,63.83402777777778,48.208333333333336,83.09722222222223,82.47916666666667,80.89583333333333,38.888888888888886,53.208333333333336,58.09722222222222,30.131944444444443,15.9,10.7,13.419444444444444,45.3,0.5,8.105555555555556,1.613888888888889,0.3090277777777778,265.8076388888889,18.256944444444443,0.0,157716.78472222222,22711217.0,0.0,-3841666,75.10416666666667,82.625,80.97916666666667,40.951388888888886,39.78472222222222,27.53472222222222,41.083333333333336,30.930555555555557,20.041666666666668,-3.2,18.6,-0.7097222222222223,0.9534722222222223,101.95833333333333,41.72222222222222,41.65972222222222,43.34027777777778,39.229166666666664,946.3055555555555,0.9750000000000001,49.99722222222223,399.0784722222222,397.4291666666667,398.34583333333336,800.7291666666666,813.6409722222222,790.3222222222222,2102.7,-3.1,40.06944444444444,0.5645833333333333,8.175,179.63680555555555,-160.06875000000002,0.0,-249.0,5.311111111111111,944.7423611111111,2000.0,0.0,179.53750000000002,-916.9694444444444,0.0,-1000.0,66.0,865.7874999999999,1000.0,0.0,82.93333333333334,45.46527777777778,265.4840277777778,T07,3.3,20.8,8.818055555555555,1.5251388888888888,3.4,20.9,8.875,1.5440972222222222,12.0,20.0,17.73611111111111,998.0,1005.0,1000.5208333333334,73.0,97.0,88.19444444444444,0.0,52.0,0.875,0.0,173.39583333333334,174.45833333333334,400.4583333333333,,0
