timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-01-02 00:00:00+00:00,1763.5,0.0,625.0006944444444,52.111805555555556,33.736111111111114,45.076388888888886,45.4375,45.3125,29.4375,44.895833333333336,46.5,25.23611111111111,15.5,0.0,5.285416666666666,37.0,0.4,3.9402777777777778,0.8840277777777779,14.98263888888889,209.20833333333334,16.416666666666668,-639.9930555555555,47052.270833333336,6683367.0,-330.4236111111111,-1229673,48.076388888888886,53.90972222222222,48.30555555555556,34.28472222222222,35.81944444444444,25.9375,37.25694444444444,22.875,19.055555555555557,-3.3,89.7,15.101388888888888,1.0652777777777778,55.34027777777778,33.90972222222222,34.875,34.90277777777778,33.104166666666664,278.49027777777775,0.9298611111111111,50.0,398.25138888888887,396.6458333333333,394.8861111111111,242.42708333333334,255.03125,247.1138888888889,2102.7,-47.1,32.05555555555556,0.5215277777777778,4.043055555555556,74.8423611111111,-51.22291666666666,691.7,-821.5,12.231944444444444,294.87847222222223,2000.0,0.0,84.46875,-314.8930555555555,0.0,-1000.0,29.790277777777778,306.54375000000005,1000.0,0.0,36.84166666666667,33.861111111111114,239.23263888888889,T11,0.3,14.0,4.114583333333333,0.455625,0.3,14.2,4.113194444444444,0.453125,13.0,18.0,15.208333333333334,1015.0,1019.0,1016.3541666666666,69.0,97.0,87.74305555555556,0.0,21.0,0.375,0.0,79.06944444444444,79.0,416.34027777777777,,0
2016-01-03 00:00:00+00:00,1787.5,0.0,945.6659722222222,52.489583333333336,46.50694444444444,56.826388888888886,56.833333333333336,56.56944444444444,29.375,43.916666666666664,49.291666666666664,25.84027777777778,15.8,0.0,8.216666666666667,32.5,0.4,5.902083333333334,1.2305555555555556,6.770138888888889,219.52777777777777,16.5625,-323.3263888888889,117794.59722222222,16915862.0,-100.48611111111111,-2293559,53.59722222222222,60.833333333333336,54.47222222222222,36.791666666666664,37.15277777777778,26.29861111111111,37.888888888888886,25.77777777777778,18.895833333333332,-3.2,45.4,10.096527777777778,1.0569444444444445,62.625,37.06944444444444,37.81944444444444,37.6875,34.611111111111114,704.8729166666667,0.9611111111111111,50.0,399.15694444444443,396.8152777777778,396.39652777777775,592.4159722222222,613.9979166666667,600.6104166666667,2106.7,-48.1,32.99305555555556,0.5118055555555556,5.990972222222222,143.5625,-95.54791666666667,640.0,-781.1,12.210416666666667,708.0743055555555,2000.0,0.0,143.43055555555554,-475.41805555555555,0.0,-1000.0,59.4076388888889,424.90555555555557,1000.0,0.0,81.60069444444444,38.020833333333336,220.2423611111111,T11,0.0,17.8,5.634722222222222,0.9665277777777779,0.0,18.0,5.652083333333334,0.9630555555555556,13.0,18.0,15.520833333333334,1012.0,1016.0,1013.9513888888889,81.0,98.0,94.20833333333333,0.0,2.0,0.09722222222222222,0.0,109.47222222222223,109.79861111111111,413.90972222222223,,0
2016-01-04 00:00:00+00:00,1807.2,1254.8,1651.6944444444443,33.900000000000006,70.09722222222223,95.90972222222223,95.48611111111111,95.20833333333333,40.201388888888886,53.09027777777778,64.33333333333333,33.326388888888886,15.9,11.1,14.63402777777778,39.2,0.5,10.215277777777779,2.1097222222222225,-0.38125000000000003,249.56666666666666,18.0,0.0,272044.375,39174390.0,0.0,-4588561,70.625,83.25,75.19444444444444,45.25694444444444,44.28472222222222,27.40972222222222,44.49305555555556,36.34027777777778,19.305555555555557,-3.0,14.5,0.14722222222222223,1.7916666666666667,104.82638888888889,46.21527777777778,47.291666666666664,46.888888888888886,41.826388888888886,1632.4131944444443,1.0,49.99791666666667,399.5340277777778,396.84583333333336,399.31597222222223,1364.509722222222,1393.2895833333334,1360.1993055555556,2106.5,239.9,43.5,0.28958333333333336,10.377777777777778,238.03263888888887,-191.19722222222222,-116.7,-223.1,5.236111111111111,1628.0930555555556,2000.0,228.1,235.05277777777778,-838.0034722222222,-583.3,-1000.0,126.89999999999999,691.7826388888889,1000.0,406.1,160.53680555555556,53.4375,249.9423611111111,T11,3.8,18.0,10.003472222222221,1.8233333333333333,3.8,18.3,10.027777777777779,1.8329166666666667,16.0,18.0,17.09027777777778,1004.0,1013.0,1008.8263888888889,75.0,98.0,88.53472222222223,0.0,7.0,0.11805555555555555,0.0,197.0625,197.65277777777777,408.77777777777777,GENERATOR,1
2016-01-05 00:00:00+00:00,1828.5,1230.5,1574.1854166666667,56.59513888888889,53.40972222222222,80.88194444444444,81.01388888888889,80.65972222222223,36.03472222222222,54.25694444444444,63.0,26.86111111111111,16.0,10.9,13.943750000000001,37.8,0.4,9.208333333333334,1.9486111111111113,1.2590277777777779,300.5826388888889,14.340277777777779,0.0,202113.39583333334,29104329.0,0.0,-4295024,67.41666666666667,77.80555555555556,70.59722222222223,39.701388888888886,40.25694444444444,25.27777777777778,41.0625,29.59722222222222,17.166666666666668,-3.2,23.2,0.3416666666666666,1.2930555555555554,96.97916666666667,40.451388888888886,41.5625,41.229166666666664,36.6875,1212.6840277777778,0.9965277777777778,49.99861111111111,399.35069444444446,396.8513888888889,398.8305555555555,1016.470138888889,1043.1395833333333,1013.4680555555556,2107.5,144.4,39.020833333333336,0.49236111111111114,9.414583333333333,188.4701388888889,-178.95555555555555,-93.8,-228.4,5.058333333333334,1211.4013888888887,2000.0,138.3,187.7701388888889,-892.4756944444445,-583.3,-1000.0,48.135416666666664,820.9166666666666,1000.0,406.1,68.56527777777778,44.94444444444444,299.3236111111111,T11,4.7,23.8,10.00138888888889,1.4977777777777779,4.4,24.0,9.929861111111112,1.4986805555555556,10.0,18.0,13.36111111111111,1001.0,1013.0,1006.9166666666666,52.0,98.0,76.64583333333333,0.0,15.0,0.4236111111111111,0.0,197.03472222222223,195.58333333333334,406.88194444444446,GENERATOR,1
2016-01-06 00:00:00+00:00,1615.8,0.0,696.7423611111111,53.12152777777778,32.833333333333336,43.75,44.333333333333336,44.09027777777778,25.15972222222222,42.770833333333336,45.333333333333336,23.020833333333332,14.3,0.0,6.11875,37.1,0.4,3.411111111111111,0.7375,-1.6604166666666664,257.2659722222222,14.034722222222221,-478.3611111111111,15629.736111111111,2181796.0,-243.66666666666666,-1064628,39.826388888888886,44.69444444444444,39.77777777777778,34.1875,34.111111111111114,22.92361111111111,34.576388888888886,20.20138888888889,16.36111111111111,-3.3,89.7,11.709027777777777,1.4090277777777778,57.25,33.72222222222222,34.5,34.55555555555556,32.416666666666664,90.89444444444445,0.8097222222222222,50.00208333333333,398.63750000000005,396.71666666666664,395.36041666666665,104.82152777777777,119.46111111111112,113.225,788.9,-49.4,29.90972222222222,0.4694444444444444,3.472916666666667,27.89513888888889,-44.420833333333334,698.2,-990.3,55.79236111111111,96.13055555555555,804.7,0.0,28.006944444444443,-345.7680555555555,0.0,-1000.0,66.93194444444445,345.7680555555555,1000.0,0.0,66.93194444444445,33.15277777777778,291.42291666666665,T11,0.0,9.9,3.2819444444444446,0.17618055555555556,0.0,9.9,3.2562499999999996,0.17722222222222223,9.0,16.0,12.902777777777779,1013.0,1017.0,1015.4166666666666,59.0,85.0,72.63194444444444,0.0,1.0,0.013888888888888888,0.0,62.333333333333336,61.833333333333336,415.375,GENERATOR,1
2016-01-07 00:00:00+00:00,1624.2,0.0,1072.9652777777778,53.609722222222224,39.63194444444444,54.30555555555556,55.423611111111114,54.888888888888886,27.631944444444443,46.46527777777778,51.354166666666664,26.194444444444443,14.4,0.0,9.495138888888889,18.5,0.4,4.504166666666666,0.820138888888889,0.9680555555555556,247.94444444444446,16.694444444444443,-235.34027777777777,30409.333333333332,4345055.0,-156.625,-1560109,44.38194444444444,49.388888888888886,44.30555555555556,38.104166666666664,38.72222222222222,26.36111111111111,40.375,24.756944444444443,19.270833333333332,-2.8,89.7,4.246527777777778,1.3444444444444443,79.89583333333333,37.50694444444444,38.59027777777778,38.645833333333336,36.93055555555556,181.06736111111113,0.8041666666666667,50.0,398.40277777777777,396.43888888888887,395.2444444444444,174.7486111111111,197.54166666666666,185.90833333333333,989.8,-49.4,36.43055555555556,0.49027777777777776,4.679861111111111,51.80833333333333,-64.99930555555555,663.4,-940.1,52.354166666666664,184.6986111111111,1006.8,0.0,52.32361111111111,-594.4895833333334,0.0,-1000.0,99.83055555555556,594.4895833333334,1000.0,0.0,99.83055555555556,39.56944444444444,246.97708333333333,T11,0.7000000000000001,8.0,3.953472222222222,0.24493055555555557,0.6000000000000001,8.1,3.9694444444444446,0.24895833333333334,14.0,17.0,15.631944444444445,1013.0,1017.0,1014.8680555555555,67.0,84.0,76.625,0.0,0.0,0.0,0.0,75.8125,76.04861111111111,414.75694444444446,GENERATOR,1
2016-01-08 00:00:00+00:00,1732.7,0.0,1096.8930555555555,61.34166666666667,39.6875,54.27777777777778,54.958333333333336,54.5625,26.819444444444443,47.548611111111114,52.673611111111114,25.1875,15.3,0.0,9.608333333333333,24.2,0.4,5.234722222222222,0.96875,0.588888888888889,207.32916666666668,16.756944444444443,-251.38194444444446,66180.88888888889,9493848.0,-142.02777777777777,-1803082,47.638888888888886,53.19444444444444,47.75694444444444,37.49305555555556,36.958333333333336,26.5625,39.104166666666664,24.54861111111111,19.32638888888889,-3.3,45.7,5.28125,0.7055555555555556,73.01388888888889,37.395833333333336,38.43055555555556,38.4375,36.236111111111114,395.6166666666667,0.8645833333333334,49.99930555555555,398.82500000000005,396.7076388888889,396.13472222222225,343.62083333333334,367.92777777777775,356.85347222222225,2100.3,-49.4,34.895833333333336,0.55625,5.362500000000001,94.79930555555556,-75.10138888888889,657.6,-752.7,31.56319444444445,398.8388888888889,2000.0,0.0,95.72291666666666,-610.7437500000001,0.0,-1000.0,38.28194444444445,607.4916666666667,1000.0,0.0,41.84027777777778,38.96527777777778,206.74305555555554,T11,0.0,13.1,5.298611111111111,0.47215277777777775,0.2,13.3,5.290972222222222,0.5008333333333334,13.0,18.0,15.784722222222221,1005.0,1013.0,1008.8194444444445,70.0,93.0,82.94444444444444,0.0,0.0,0.0,0.0,102.71527777777777,102.5,408.7916666666667,GENERATOR,1
2016-01-09 00:00:00+00:00,1758.0,1218.4,1477.3256944444445,67.31180555555555,45.28472222222222,67.00694444444444,67.8125,67.23611111111111,29.23611111111111,52.854166666666664,60.30555555555556,26.180555555555557,15.6,10.8,13.084027777777777,30.8,0.4,7.190277777777778,1.4430555555555555,-0.663888888888889,259.00416666666666,16.756944444444443,-2.1319444444444446,125619.29861111111,18088872.0,-1.2152777777777777,-3326035,59.826388888888886,67.30555555555556,61.18055555555556,40.201388888888886,40.43055555555556,26.65972222222222,42.388888888888886,27.569444444444443,18.79861111111111,-3.3,9.8,-1.6152777777777778,0.5888888888888889,92.77083333333333,40.55555555555556,41.63194444444444,41.53472222222222,38.49305555555556,753.682638888889,0.9680555555555556,50.00069444444445,398.76944444444445,396.3826388888889,396.9201388888889,629.5604166666667,663.8034722222222,642.9777777777778,2107.5,-40.8,39.583333333333336,0.5923611111111111,7.3604166666666675,195.79375,-138.57638888888889,601.2,-974.8,12.272916666666667,752.9361111111111,2000.0,0.0,195.28055555555557,-946.0208333333334,0.0,-1000.0,66.07361111111112,921.7534722222222,1000.0,0.0,83.48611111111111,43.513888888888886,259.6625,T11,1.7000000000000002,17.0,7.059027777777778,0.9356944444444445,1.6,17.2,7.069444444444445,0.9353472222222222,14.0,18.0,15.680555555555555,1004.0,1012.0,1007.9236111111111,58.0,97.0,78.72222222222223,0.0,4.0,0.125,0.0,138.02083333333334,138.27777777777777,407.875,GENERATOR,1
2016-01-10 00:00:00+00:00,1800.2,182.3,1553.0298611111111,60.44027777777777,49.791666666666664,74.89583333333333,75.28472222222223,74.74305555555556,31.006944444444443,53.923611111111114,62.5,27.506944444444443,15.8,1.8,13.756250000000001,41.7,0.5,8.322222222222223,1.7215277777777778,-1.5430555555555556,232.0993055555556,17.305555555555557,-10.416666666666666,181004.38194444444,26063131.0,-6.666666666666667,-3883774,61.486111111111114,70.84027777777777,63.958333333333336,41.5,41.173611111111114,27.125,42.78472222222222,30.5625,19.15277777777778,-3.3,55.3,-1.2729166666666667,1.0479166666666666,95.27777777777777,42.166666666666664,43.208333333333336,43.020833333333336,39.236111111111114,1086.0104166666667,0.9874999999999999,50.0,399.0548611111111,396.1479166666667,397.37430555555557,904.23125,943.1020833333334,915.5888888888888,2109.6,-43.7,40.541666666666664,0.5305555555555556,8.488888888888889,243.02291666666667,-161.82986111111111,21.2,-221.5,5.746527777777778,1084.4715277777777,2000.0,0.0,241.27083333333334,-933.1715277777779,0.0,-1000.0,83.89097222222222,870.5819444444445,1000.0,0.0,120.86874999999999,44.47222222222222,233.64583333333334,T11,2.6,19.0,8.306249999999999,1.6411805555555556,2.6,19.4,8.339583333333334,1.645,15.0,18.0,16.444444444444443,1009.0,1012.0,1010.0694444444445,53.0,87.0,72.65277777777777,0.0,1.0,0.006944444444444444,0.0,163.02083333333334,163.76388888888889,410.03472222222223,GENERATOR,1
2016-01-11 00:00:00+00:00,1816.4,0.0,1434.1597222222222,61.14791666666666,61.53472222222222,85.77777777777777,85.89583333333333,85.54166666666667,43.923611111111114,50.1875,59.24305555555556,30.506944444444443,16.0,0.0,12.70625,38.4,0.4,8.747222222222222,2.0180555555555557,1.2986111111111112,242.1826388888889,16.59722222222222,-198.72916666666666,194810.24305555556,28024058.0,-145.70833333333334,-3581280,64.54861111111111,76.06944444444444,68.8125,43.71527777777778,42.729166666666664,27.583333333333332,43.145833333333336,32.375,19.78472222222222,-2.8,89.5,4.061805555555555,3.2645833333333334,99.03472222222223,44.21527777777778,45.27777777777778,44.93055555555556,40.979166666666664,1167.5229166666666,0.8527777777777777,50.00208333333333,399.5493055555555,396.8215277777778,397.63125,997.3638888888888,1025.8784722222222,1000.4833333333333,2110.0,-51.8,41.645833333333336,0.5395833333333333,8.82986111111111,149.94652777777776,-149.19722222222222,597.3,-704.9,46.06736111111111,1183.8701388888887,2000.0,0.0,148.81597222222223,-596.0520833333334,0.0,-1000.0,146.61805555555554,484.2444444444444,1000.0,0.0,158.3013888888889,47.5,260.8902777777778,T11,1.5,21.8,9.188194444444443,2.2656944444444442,1.5,21.9,9.190277777777778,2.2780555555555555,12.0,18.0,15.666666666666666,1008.0,1015.0,1010.9444444444445,67.0,100.0,84.29166666666667,0.0,3.0,0.1111111111111111,0.0,180.75,180.75694444444446,410.90972222222223,GENERATOR,1
2016-01-12 00:00:00+00:00,1671.1,43.0,829.6430555555556,96.64166666666667,35.354166666666664,45.020833333333336,45.625,45.333333333333336,26.555555555555557,43.576388888888886,47.298611111111114,23.055555555555557,14.8,0.0,7.263888888888889,36.2,0.4,4.031944444444445,0.9708333333333334,-1.9965277777777777,232.46736111111113,13.875,-428.6041666666667,26526.631944444445,3758116.0,-180.60416666666666,-1228086,40.541666666666664,45.30555555555556,40.28472222222222,34.61805555555556,34.361111111111114,24.020833333333332,35.47222222222222,20.833333333333332,16.868055555555557,-3.1,84.1,10.281944444444443,1.9180555555555554,59.423611111111114,34.076388888888886,35.048611111111114,35.111111111111114,33.15277777777778,156.59027777777777,0.8736111111111111,50.00138888888889,398.61249999999995,396.7034722222222,395.5173611111111,143.71805555555557,160.29861111111111,152.77152777777778,1367.2,-49.8,30.4375,0.9041666666666666,4.182638888888889,56.395833333333336,-51.143055555555556,609.4,-827.8,23.486805555555556,163.51458333333332,1381.3,0.0,58.454861111111114,-409.11805555555554,0.0,-1000.0,66.54861111111111,409.11805555555554,1000.0,0.0,66.54861111111111,30.006944444444443,244.4597222222222,T11,0.5,11.4,4.728472222222222,0.3854861111111111,0.5,11.2,4.65,0.36944444444444446,9.0,16.0,12.847222222222221,1015.0,1018.0,1015.9097222222222,49.0,100.0,77.29166666666667,0.0,1.0,0.006944444444444444,0.0,91.35416666666667,89.79861111111111,415.88194444444446,GENERATOR,1
2016-01-13 00:00:00+00:00,1702.9,176.1,1416.9465277777776,61.68472222222223,43.61805555555556,59.80555555555556,60.548611111111114,60.201388888888886,25.86111111111111,52.375,58.854166666666664,23.875,15.1,1.7000000000000002,12.551388888888889,36.7,0.5,6.626388888888889,1.1618055555555555,0.8972222222222221,96.57013888888889,15.368055555555555,-43.041666666666664,99999.5,14393728.0,-34.93055555555556,-3439898,53.50694444444444,59.625,53.61805555555556,37.423611111111114,38.24305555555556,25.36111111111111,40.44444444444444,25.319444444444443,17.631944444444443,-3.3,57.7,-0.9333333333333333,0.40347222222222223,87.38194444444444,37.541666666666664,38.666666666666664,38.59027777777778,35.68055555555556,599.7826388888889,0.8701388888888889,49.99930555555555,398.3409722222222,395.99791666666664,397.07430555555555,530.9875,554.254861111111,531.8055555555555,2084.3,-49.8,37.520833333333336,0.5395833333333333,6.706250000000001,136.17013888888889,-143.2798611111111,762.7,-976.8,45.22708333333333,600.3263888888889,2000.0,0.0,136.66666666666666,-878.7694444444445,0.0,-1000.0,28.079166666666666,873.5493055555556,1000.0,0.0,38.075,36.736111111111114,93.17430555555556,T11,1.1,12.9,7.434027777777778,0.4403472222222222,1.1,13.3,7.48888888888889,0.44548611111111114,11.0,17.0,14.333333333333334,1014.0,1017.0,1015.7152777777778,51.0,82.0,67.42361111111111,0.0,0.0,0.0,0.0,145.67361111111111,146.70833333333334,415.6666666666667,GENERATOR,1
2016-01-14 00:00:00+00:00,1702.8,0.0,1008.6930555555555,65.86875,38.02777777777778,51.375,52.13194444444444,51.84027777777778,27.430555555555557,47.451388888888886,51.56944444444444,25.17361111111111,15.1,0.0,8.900694444444445,26.4,0.4,4.729861111111111,0.8548611111111112,-3.0520833333333335,186.1763888888889,16.194444444444443,-434.3611111111111,42222.01388888889,6017418.0,-314.13194444444446,-1440187,48.55555555555556,54.09722222222222,48.6875,37.576388888888886,37.673611111111114,27.09722222222222,39.236111111111114,23.944444444444443,20.069444444444443,-3.1,89.7,8.006944444444445,1.7333333333333334,73.36111111111111,37.201388888888886,38.3125,38.34722222222222,36.5625,250.69375000000002,0.8277777777777778,49.99791666666667,398.81388888888887,397.025,395.8826388888889,228.47222222222223,247.81041666666664,237.3326388888889,2096.5,-50.1,35.34722222222222,0.5833333333333334,4.770833333333333,56.21111111111111,-59.962500000000006,883.1,-1000.5,39.11597222222222,258.56319444444443,2000.0,0.0,56.75694444444444,-505.6333333333333,0.0,-1000.0,78.22847222222222,502.15277777777777,1000.0,0.0,80.38194444444444,33.18055555555556,191.72361111111113,T11,0.9,12.2,4.512499999999999,0.3504861111111111,1.1,12.2,4.518055555555556,0.3560416666666667,13.0,18.0,15.13888888888889,1012.0,1016.0,1014.0277777777778,67.0,97.0,81.75,0.0,0.0,0.0,0.0,87.02777777777777,87.07638888888889,413.94444444444446,GENERATOR,1
2016-01-15 00:00:00+00:00,1719.4,0.0,1168.2819444444444,78.96944444444445,40.02777777777778,53.56944444444444,54.4375,54.104166666666664,26.67361111111111,47.979166666666664,53.65277777777778,23.756944444444443,15.2,0.0,10.334027777777777,26.0,0.4,5.234027777777778,1.0243055555555556,-0.0784722222222223,299.4111111111111,14.972222222222221,-251.36805555555554,55304.069444444445,7927591.0,-209.26388888888889,-2092486,46.798611111111114,52.138888888888886,46.645833333333336,38.53472222222222,37.03472222222222,25.34027777777778,38.96527777777778,23.61111111111111,17.819444444444443,-3.2,89.7,4.379861111111111,1.6972222222222222,79.13888888888889,38.21527777777778,39.354166666666664,39.34027777777778,37.28472222222222,330.3666666666667,0.8298611111111112,49.99930555555555,398.46944444444443,396.38472222222225,396.0152777777778,293.39166666666665,317.1472222222222,301.9888888888889,2101.2,-49.9,35.416666666666664,0.7097222222222223,5.421527777777778,90.62708333333333,-87.14513888888888,591.8,-996.2,31.49027777777778,335.8618055555555,2000.0,0.0,92.10347222222222,-665.6840277777778,0.0,-1000.0,60.708333333333336,662.6291666666667,1000.0,0.0,64.45347222222222,34.0625,299.5027777777778,T11,1.2,12.6,5.522916666666666,0.3715972222222222,1.2,12.1,5.480555555555556,0.3699305555555556,11.0,16.0,13.854166666666666,1012.0,1019.0,1015.3472222222222,71.0,98.0,84.125,0.0,2.0,0.020833333333333332,0.0,107.36111111111111,106.48611111111111,415.2986111111111,GENERATOR,1
2016-01-16 00:00:00+00:00,1697.9,34.2,1146.8444444444444,89.63888888888889,41.638888888888886,53.09027777777778,53.673611111111114,53.298611111111114,25.59722222222222,49.416666666666664,54.63194444444444,23.36111111111111,15.0,0.0,10.120138888888889,23.9,0.4,5.5375,0.9770833333333334,-0.21180555555555566,102.99652777777777,13.652777777777779,-297.9861111111111,74819.32638888889,10731073.0,-204.79861111111111,-2090444,47.013888888888886,52.65277777777778,46.97222222222222,36.09722222222222,35.86805555555556,23.875,37.208333333333336,22.59027777777778,16.45138888888889,-3.3,47.6,4.895833333333333,1.7034722222222223,72.09722222222223,36.05555555555556,37.09722222222222,37.09722222222222,34.4375,447.20416666666665,0.8076388888888889,50.00069444444445,398.2125,396.09375,395.98333333333335,398.8597222222222,418.20208333333335,408.13680555555555,2100.0,-49.7,33.979166666666664,0.8118055555555556,5.604861111111111,79.4986111111111,-87.07777777777778,719.5,-986.1,51.66875,452.46180555555554,2000.0,0.0,80.47222222222223,-581.45,0.0,-1000.0,52.45902777777778,571.213888888889,1000.0,0.0,58.92152777777778,32.875,93.20833333333333,T11,0.0,11.7,5.484027777777778,0.36895833333333333,0.0,12.0,5.49375,0.37375,9.0,17.0,12.590277777777779,1018.0,1021.0,1019.0,38.0,88.0,61.798611111111114,0.0,1.0,0.006944444444444444,0.0,106.56944444444444,106.74305555555556,418.9791666666667,GENERATOR,1
2016-01-17 00:00:00+00:00,1772.1,95.5,1522.3854166666667,44.33888888888889,57.6875,73.78472222222223,74.15277777777777,73.68055555555556,26.77777777777778,54.11805555555556,61.84722222222222,23.833333333333332,15.6,0.0,13.485416666666667,37.3,0.4,7.98888888888889,1.3458333333333334,0.18541666666666667,83.49583333333334,13.645833333333334,-55.96527777777778,171571.9375,24698299.0,-46.44444444444444,-3781028,63.520833333333336,72.88888888888889,65.84027777777777,38.111111111111114,38.486111111111114,23.72222222222222,39.708333333333336,27.5625,15.555555555555555,-3.2,79.9,-0.8340277777777778,0.7104166666666667,93.23611111111111,38.61805555555556,39.6875,39.458333333333336,35.3125,1029.0222222222224,0.9333333333333333,50.00277777777777,398.9006944444444,396.4597222222222,397.6652777777778,869.9381944444444,898.1229166666667,873.7986111111111,2104.6,-47.1,37.395833333333336,0.3902777777777778,8.072222222222223,165.10902777777778,-157.55416666666667,518.4,-582.5,19.350694444444443,1029.5583333333334,2000.0,0.0,164.81666666666666,-871.6812500000001,0.0,-1000.0,61.25486111111112,809.2375,1000.0,0.0,91.95277777777778,41.56944444444444,83.30902777777777,T11,1.1,14.5,8.321527777777778,0.5744444444444444,1.1,14.8,8.368055555555555,0.5779861111111111,12.0,15.0,12.73611111111111,1015.0,1019.0,1017.0972222222222,59.0,72.0,63.65972222222222,0.0,0.0,0.0,0.0,163.34722222222223,164.20833333333334,417.0625,GENERATOR,1
2016-01-18 00:00:00+00:00,1647.6,0.0,708.0583333333333,58.28541666666667,39.25694444444444,42.69444444444444,43.3125,43.125,25.8125,42.93055555555556,45.40277777777778,23.666666666666668,14.6,0.0,6.194444444444445,18.1,0.4,3.675694444444444,0.7652777777777778,-4.238194444444445,260.35,14.13888888888889,-509.6736111111111,11293.826388888889,1552918.0,-264.6458333333333,-826247,39.826388888888886,44.423611111111114,39.5,33.895833333333336,33.6875,23.77777777777778,34.97222222222222,20.70138888888889,16.791666666666668,-2.7,89.7,18.788194444444443,1.9145833333333333,56.21527777777778,33.416666666666664,34.36805555555556,34.451388888888886,32.638888888888886,64.71527777777777,0.7229166666666668,49.99930555555555,398.6111111111111,397.07222222222225,395.51458333333335,99.57361111111112,109.92291666666667,106.25416666666666,1002.6,-49.9,30.479166666666668,0.5423611111111111,3.6624999999999996,22.014583333333334,-34.327777777777776,615.1,-870.1,82.55902777777777,77.1,1018.9,0.0,27.03611111111111,-259.26180555555555,0.0,-1000.0,56.75,259.26180555555555,1000.0,0.0,56.75,29.13888888888889,262.1027777777778,T11,0.5,9.1,3.6284722222222223,0.15215277777777778,0.4,9.0,3.595138888888889,0.15048611111111113,10.0,17.0,12.930555555555555,1013.0,1017.0,1014.7083333333334,38.0,89.0,65.52083333333333,0.0,0.0,0.0,0.0,69.32638888888889,68.53472222222223,414.65277777777777,GENERATOR,1
2016-01-19 00:00:00+00:00,1534.6,0.0,432.4465277777778,80.71111111111111,32.145833333333336,37.53472222222222,37.84722222222222,37.77777777777778,26.118055555555557,38.44444444444444,39.46527777777778,23.166666666666668,13.6,0.0,3.6513888888888886,15.7,0.4,2.5652777777777778,0.5868055555555556,-2.296527777777778,240.49027777777778,14.659722222222221,-664.7777777777778,3528.5069444444443,412379.0,-280.15277777777777,-287317,38.25694444444444,42.9375,37.951388888888886,32.24305555555556,33.298611111111114,23.88888888888889,33.888888888888886,19.694444444444443,17.694444444444443,-2.4,89.7,17.379166666666666,2.0833333333333335,46.479166666666664,31.854166666666668,32.604166666666664,32.72222222222222,30.90972222222222,17.177777777777777,0.8083333333333333,49.99583333333333,398.6847222222222,397.53472222222223,395.9,42.912499999999994,46.954166666666666,46.11944444444444,619.1,-49.5,28.59722222222222,0.7069444444444444,2.571527777777778,11.881250000000001,-11.96875,590.0,-737.9,46.87152777777778,25.581249999999997,631.4,0.0,12.99861111111111,-89.29444444444444,0.0,-1000.0,41.204166666666666,89.29444444444444,1000.0,0.0,41.204166666666666,27.46527777777778,202.76875,T11,0.0,6.7,2.567361111111111,0.12034722222222223,0.0,6.7,2.5430555555555556,0.11881944444444444,11.0,16.0,13.430555555555555,1011.0,1014.0,1012.0486111111111,47.0,97.0,68.86111111111111,0.0,0.0,0.0,0.0,47.93055555555556,47.486111111111114,412.0,GENERATOR,1
2016-01-20 00:00:00+00:00,1735.1,0.0,802.5013888888889,85.23472222222222,39.763888888888886,46.916666666666664,47.34027777777778,47.166666666666664,27.006944444444443,44.354166666666664,47.770833333333336,24.319444444444443,15.3,0.0,7.034027777777777,37.6,0.4,4.13125,0.8812500000000001,-3.7312499999999997,240.3409722222222,16.15277777777778,-588.8402777777778,36194.208333333336,5127176.0,-400.2986111111111,-1150774,45.520833333333336,50.46527777777778,45.13194444444444,35.736111111111114,35.78472222222222,25.4375,37.00694444444444,22.88888888888889,18.46527777777778,-3.1,89.7,11.486805555555556,2.201388888888889,60.34722222222222,35.36805555555556,36.395833333333336,36.458333333333336,34.65972222222222,213.64999999999998,0.7826388888888889,49.99722222222223,398.34513888888887,396.8493055555556,395.62361111111113,208.14305555555555,219.2527777777778,214.01736111111111,2104.0,-50.3,32.84027777777778,0.7701388888888889,4.235416666666667,63.56736111111112,-47.916666666666664,618.9,-999.9,54.230555555555554,223.78125,2000.0,0.0,66.125,-323.02708333333334,0.0,-1000.0,67.58125000000001,317.9583333333333,1000.0,0.0,73.5875,33.013888888888886,246.56944444444446,T11,0.5,14.2,4.197916666666667,0.2984027777777778,0.5,14.5,4.178472222222222,0.30791666666666667,11.0,17.0,14.993055555555555,1008.0,1014.0,1010.7152777777778,60.0,97.0,83.56944444444444,0.0,27.0,0.3958333333333333,0.0,80.60416666666667,80.27083333333333,410.6736111111111,GENERATOR,1
2016-01-21 00:00:00+00:00,1398.9,0.0,243.01250000000002,40.31041666666667,27.270833333333332,32.30555555555556,32.395833333333336,32.38194444444444,27.270833333333332,36.38194444444444,36.28472222222222,24.180555555555557,12.4,0.0,1.9124999999999999,33.6,0.4,2.1631944444444446,0.4979166666666667,-2.3812499999999996,196.41041666666666,16.59027777777778,-672.9791666666666,1601.0416666666667,133643.0,-220.25,-148117,38.25,42.59722222222222,37.65277777777778,31.27777777777778,32.736111111111114,25.8125,33.701388888888886,20.25,19.479166666666668,-2.3,89.7,21.37777777777778,1.2479166666666666,33.81944444444444,30.76388888888889,31.40972222222222,31.51388888888889,29.958333333333332,5.559722222222223,0.9145833333333333,49.99652777777778,398.1069444444445,397.2472222222222,394.7409722222222,16.466666666666665,19.40972222222222,19.37222222222222,365.7,-49.5,26.84722222222222,0.3888888888888889,2.189583333333333,8.213194444444445,-6.118055555555555,567.4,-790.5,14.947222222222223,12.17013888888889,446.1,0.0,8.477777777777778,-44.27152777777778,0.0,-1000.0,25.075694444444444,44.27152777777778,1000.0,0.0,25.075694444444444,26.3125,198.80624999999998,T11,0.0,6.5,1.9743055555555555,0.07729166666666668,0.0,6.6,1.9618055555555556,0.08229166666666667,13.0,17.0,15.54861111111111,1013.0,1018.0,1015.1736111111111,83.0,98.0,91.70833333333333,0.0,0.0,0.0,0.0,36.06944444444444,35.8125,415.125,GENERATOR,1
2016-01-22 00:00:00+00:00,1682.5,0.0,573.6576388888889,51.87291666666667,33.96527777777778,39.0625,39.27777777777778,39.166666666666664,29.01388888888889,38.333333333333336,40.72222222222222,25.59027777777778,14.9,0.0,4.831944444444444,18.5,0.4,3.5812500000000003,0.6395833333333334,-8.202083333333333,81.40416666666667,17.618055555555557,-445.5416666666667,26151.625,3701677.0,-107.34027777777777,-783966,42.458333333333336,46.75694444444444,41.75694444444444,33.81944444444444,33.833333333333336,27.694444444444443,36.19444444444444,23.4375,21.03472222222222,-3.2,81.4,15.388194444444444,0.8979166666666667,44.00694444444444,33.236111111111114,34.34027777777778,34.458333333333336,32.75,154.26805555555555,0.9270833333333334,50.0,398.69930555555555,397.30833333333334,395.8833333333333,138.0236111111111,147.82708333333332,143.68263888888887,1469.9,-49.8,30.270833333333332,0.5604166666666667,3.5854166666666663,25.17361111111111,-32.68819444444445,453.8,-693.0,15.684722222222222,160.09166666666667,1485.0,0.0,26.964583333333334,-261.12638888888887,0.0,-1000.0,22.69027777777778,261.1222222222222,1000.0,0.0,22.726388888888888,33.701388888888886,79.62083333333334,T11,0.0,10.5,3.579861111111111,0.16868055555555556,0.0,10.5,3.599305555555555,0.1711111111111111,14.0,25.0,16.541666666666668,1018.0,1022.0,1019.9722222222222,62.0,100.0,80.44444444444444,0.0,1.0,0.013888888888888888,0.0,68.29166666666667,68.63194444444444,419.9166666666667,GENERATOR,1
2016-01-23 00:00:00+00:00,1784.3,1212.0,1525.8041666666666,62.78125,56.548611111111114,70.63194444444444,71.17361111111111,70.80555555555556,30.104166666666668,54.798611111111114,62.388888888888886,26.36111111111111,15.7,10.7,13.5125,35.8,0.4,7.822916666666667,1.3770833333333334,0.27291666666666664,107.26527777777778,16.868055555555557,0.0,148690.54166666666,21411438.0,0.0,-3886565,62.111111111111114,69.70138888888889,63.09722222222222,40.8125,41.38194444444444,27.0,43.145833333333336,29.125,18.95138888888889,-3.3,10.2,-1.51875,0.6000000000000001,94.67361111111111,41.21527777777778,42.326388888888886,42.083333333333336,38.895833333333336,892.2409722222222,0.9861111111111112,50.0,398.5534722222222,396.3041666666667,398.07708333333335,755.1493055555555,776.8166666666667,749.3833333333333,2107.6,65.2,40.78472222222222,0.557638888888889,7.9208333333333325,179.44652777777776,-161.9361111111111,-47.8,-221.2,4.459722222222222,891.29375,2000.0,64.0,179.1986111111111,-962.2590277777776,-314.4,-1000.0,37.66180555555556,930.0826388888888,1000.0,314.4,53.29375,49.77777777777778,106.99513888888889,T11,2.1,14.0,8.011111111111111,0.78625,2.0,14.1,8.08125,0.7918055555555555,14.0,18.0,15.916666666666666,1020.0,1024.0,1022.0416666666666,64.0,89.0,76.95833333333333,0.0,0.0,0.0,0.0,157.08333333333334,158.50694444444446,421.99305555555554,GENERATOR,1
2016-01-24 00:00:00+00:00,1715.9,0.0,1440.8333333333333,60.107638888888886,45.104166666666664,60.979166666666664,61.90277777777778,61.520833333333336,27.541666666666668,53.38194444444444,59.895833333333336,25.47222222222222,15.1,0.0,12.761805555555556,36.0,0.5,6.734027777777778,1.0527777777777778,1.1388888888888888,114.72430555555555,16.930555555555557,-37.6875,94331.15277777778,13578259.0,-23.28472222222222,-3002237,56.125,62.263888888888886,56.298611111111114,39.63194444444444,40.09722222222222,27.03472222222222,42.111111111111114,26.868055555555557,19.03472222222222,-3.3,89.7,-1.3888888888888888,0.8166666666666668,90.53472222222223,39.638888888888886,40.770833333333336,40.673611111111114,38.15972222222222,565.7534722222222,0.9437500000000001,49.99930555555555,398.94166666666666,396.42499999999995,397.9270833333333,482.18958333333336,507.15625,478.13958333333335,2101.4,-50.0,38.986111111111114,0.5284722222222222,6.698611111111111,110.56041666666667,-125.09444444444443,14.1,-186.6,6.961805555555555,566.7597222222222,2000.0,0.0,110.4048611111111,-939.1715277777779,0.0,-1000.0,41.861111111111114,934.9694444444444,1000.0,0.0,47.19861111111111,40.354166666666664,113.59444444444445,T11,1.7000000000000002,11.6,6.204861111111111,0.7141666666666667,1.7000000000000002,12.3,6.258333333333334,0.7229861111111111,14.0,19.0,15.9375,1021.0,1024.0,1022.3611111111111,61.0,78.0,70.91666666666667,0.0,0.0,0.0,0.0,120.97222222222223,122.06944444444444,422.30555555555554,GENERATOR,1
2016-01-25 00:00:00+00:00,1699.9,0.0,1172.9256944444444,66.58888888888889,39.53472222222222,54.3125,55.15277777777778,54.81944444444444,27.03472222222222,50.09027777777778,55.09722222222222,24.270833333333332,15.0,0.0,10.340277777777779,34.0,0.4,5.523611111111111,0.938888888888889,0.0930555555555556,112.67291666666667,16.368055555555557,-218.16666666666666,62233.083333333336,8930146.0,-137.31944444444446,-2161229,48.8125,54.53472222222222,49.09027777777778,38.25,38.09027777777778,26.54861111111111,40.19444444444444,24.65972222222222,18.97222222222222,-3.1,89.7,3.290277777777778,1.0541666666666667,81.97916666666667,37.99305555555556,39.09027777777778,39.111111111111114,37.02777777777778,372.06388888888887,0.90625,50.00069444444445,398.41319444444446,396.3951388888889,396.8548611111111,326.87291666666664,345.7125,325.4090277777778,1836.5,-48.3,36.75694444444444,0.6055555555555556,5.553472222222222,82.88749999999999,-90.0375,630.3,-663.0,22.665972222222223,375.3361111111111,1859.1,0.0,83.60138888888889,-737.71875,0.0,-1000.0,51.68194444444444,735.442361111111,1000.0,0.0,54.31736111111111,35.236111111111114,112.56944444444444,T11,0.0,11.4,5.322222222222222,0.500625,0.0,11.6,5.3694444444444445,0.5049305555555557,14.0,18.0,15.409722222222221,1021.0,1024.0,1022.0347222222222,66.0,87.0,77.125,0.0,0.0,0.0,0.0,103.11111111111111,104.25694444444444,422.00694444444446,GENERATOR,1
2016-01-26 00:00:00+00:00,1457.1,0.0,423.5888888888889,42.38402777777778,29.458333333333332,37.56944444444444,37.84722222222222,37.74305555555556,26.73611111111111,38.479166666666664,39.59722222222222,23.208333333333332,12.9,0.0,3.529166666666667,17.1,0.4,2.497916666666667,0.5951388888888889,1.1625,239.51666666666668,14.76388888888889,-641.4583333333334,4076.965277777778,494713.0,-252.02777777777777,-410110,37.923611111111114,42.375,37.44444444444444,32.15277777777778,32.9375,24.479166666666668,33.395833333333336,19.8125,18.15972222222222,-2.4,78.5,17.40347222222222,0.9659722222222222,42.520833333333336,31.82638888888889,32.416666666666664,32.486111111111114,30.694444444444443,20.609027777777776,0.8875,50.00347222222222,398.65625,397.1902777777778,395.62152777777777,31.467361111111114,37.75763888888889,34.03472222222222,399.5,-49.6,27.73611111111111,0.41944444444444445,2.5472222222222225,13.868749999999999,-17.069444444444443,547.2,-800.1,18.143749999999997,27.586805555555557,403.3,0.0,14.380555555555556,-118.2159722222222,0.0,-1000.0,53.84583333333333,118.2159722222222,1000.0,0.0,53.84583333333333,27.90277777777778,258.3666666666667,T11,0.0,6.7,2.634027777777778,0.12020833333333332,0.0,6.6,2.6131944444444444,0.11875000000000001,11.0,16.0,13.583333333333334,1022.0,1025.0,1023.3541666666666,62.0,96.0,82.86805555555556,0.0,1.0,0.020833333333333332,0.0,49.166666666666664,48.916666666666664,423.25,GENERATOR,1
2016-01-27 00:00:00+00:00,1402.2,0.0,113.58888888888889,39.955555555555556,22.569444444444443,26.8125,26.791666666666668,26.729166666666668,26.4375,32.0625,31.1875,23.381944444444443,12.4,0.0,0.7333333333333333,12.8,0.4,1.9645833333333331,0.4729166666666667,38.65069444444444,179.6451388888889,14.409722222222221,-605.1458333333334,44.3125,-80762.0,-95.84027777777777,-13710,36.388888888888886,40.30555555555556,35.72222222222222,29.694444444444443,31.90972222222222,25.03472222222222,31.65277777777778,18.458333333333332,18.993055555555557,-2.3,89.7,23.610416666666666,0.9375,26.875,29.375,29.77777777777778,29.90277777777778,28.006944444444443,-3.3680555555555554,0.9437500000000001,50.00069444444445,398.7993055555555,397.6423611111111,395.34444444444443,3.259027777777778,4.705555555555556,5.235416666666667,233.0,-49.7,24.625,0.3979166666666667,1.9673611111111111,3.334722222222222,-0.5722222222222222,261.5,-370.7,3.849305555555556,2.8409722222222222,234.3,0.0,4.3069444444444445,-1.4631944444444445,0.0,-1000.0,4.010416666666667,1.4631944444444445,1000.0,0.0,4.010416666666667,23.208333333333332,241.00902777777776,T11,0.0,5.2,1.9486111111111113,0.09854166666666667,0.0,5.5,1.9562499999999998,0.10041666666666667,10.0,17.0,13.07638888888889,1020.0,1023.0,1021.375,48.0,96.0,77.49305555555556,0.0,1.0,0.020833333333333332,0.0,35.55555555555556,35.77777777777778,421.3333333333333,GENERATOR,1
2016-01-28 00:00:00+00:00,1429.0,0.0,554.6048611111112,98.62777777777778,30.854166666666668,39.49305555555556,39.77777777777778,39.69444444444444,26.006944444444443,40.88194444444444,43.11805555555556,23.0,12.6,0.0,4.714583333333334,13.0,0.4,3.0756944444444443,0.6784722222222223,-6.823611111111111,97.25069444444445,14.3125,-628.8402777777778,4024.402777777778,488958.0,-302.24305555555554,-430727,37.72222222222222,41.763888888888886,36.770833333333336,32.736111111111114,32.701388888888886,24.28472222222222,33.65972222222222,19.631944444444443,17.34722222222222,-2.4,89.7,15.82638888888889,2.5472222222222225,46.236111111111114,32.06944444444444,33.166666666666664,33.263888888888886,31.57638888888889,20.383333333333333,0.7604166666666666,50.00069444444445,398.51180555555555,397.22222222222223,395.5368055555556,54.00833333333333,58.556250000000006,57.893055555555556,379.3,-49.1,27.9375,0.9458333333333333,3.0652777777777778,12.45138888888889,-17.925694444444446,735.6,-955.1,63.54097222222222,31.533333333333335,391.0,0.0,15.229166666666666,-117.20138888888889,0.0,-1000.0,47.93819444444445,117.20138888888889,1000.0,0.0,47.93819444444445,28.38888888888889,106.57013888888889,T11,0.0,6.8,3.1312499999999996,0.14395833333333333,0.0,6.7,3.098611111111111,0.14340277777777777,11.0,16.0,13.152777777777779,1020.0,1023.0,1021.3333333333334,66.0,90.0,78.93055555555556,0.0,0.0,0.0,0.0,59.263888888888886,58.666666666666664,421.30555555555554,GENERATOR,1
2016-01-29 00:00:00+00:00,1539.3,0.0,464.0472222222222,66.68472222222222,32.673611111111114,36.145833333333336,36.44444444444444,36.416666666666664,26.145833333333332,38.729166666666664,40.47222222222222,23.354166666666668,13.6,0.0,3.994444444444445,35.1,0.4,2.8430555555555554,0.7104166666666667,2.1375,172.47430555555556,14.48611111111111,-678.375,2810.9375,307087.0,-362.43055555555554,-308037,37.88194444444444,41.90972222222222,37.02777777777778,32.270833333333336,32.74305555555556,23.98611111111111,33.333333333333336,19.84027777777778,17.46527777777778,-2.4,89.7,17.788194444444443,1.851388888888889,44.00694444444444,31.79861111111111,32.59027777777778,32.65972222222222,30.833333333333332,12.81111111111111,0.8111111111111111,50.0,398.9173611111111,397.5256944444444,396.3513888888889,30.75763888888889,34.802083333333336,33.02291666666667,478.6,-50.3,27.71527777777778,0.6409722222222222,2.879166666666667,13.41388888888889,-12.843055555555557,613.2,-749.9,29.546527777777776,27.533333333333335,2000.0,0.0,19.959722222222222,-80.59861111111111,0.0,-1000.0,49.920833333333334,80.59861111111111,1000.0,0.0,49.920833333333334,27.40277777777778,205.32638888888889,T11,0.0,7.6,3.3319444444444444,0.15104166666666666,0.0,7.5,3.276388888888889,0.14722222222222223,10.0,18.0,13.29861111111111,1020.0,1023.0,1021.7569444444445,50.0,87.0,72.90972222222223,0.0,0.0,0.0,0.0,63.298611111111114,62.22222222222222,421.6875,GENERATOR,1
2016-01-30 00:00:00+00:00,1381.2,0.0,316.0451388888889,59.16805555555556,28.77777777777778,34.03472222222222,34.111111111111114,34.111111111111114,26.46527777777778,36.25694444444444,37.125,23.92361111111111,12.2,0.0,2.463888888888889,37.6,0.4,2.5770833333333334,0.7083333333333334,-3.6784722222222217,183.92847222222224,14.479166666666666,-626.8541666666666,1927.451388888889,187287.0,-220.22916666666666,-190555,37.645833333333336,41.520833333333336,36.861111111111114,31.375,32.59027777777778,24.34722222222222,32.74305555555556,19.77777777777778,17.90972222222222,-2.5,89.7,20.531944444444445,1.4076388888888889,35.27777777777778,30.92361111111111,31.53472222222222,31.618055555555557,29.59027777777778,7.802777777777777,0.875,50.0,398.4090277777778,397.1534722222222,395.2027777777778,21.546527777777776,24.972916666666666,24.737499999999997,402.2,-49.8,26.833333333333332,0.5888888888888889,2.6041666666666665,8.077083333333333,-7.970833333333333,604.5,-743.4,20.90972222222222,19.6625,2000.0,0.0,16.227083333333333,-52.83263888888889,0.0,-1000.0,24.728472222222223,52.83263888888889,1000.0,0.0,24.728472222222223,27.1875,142.60625,T11,0.0,7.4,2.714583333333333,0.14395833333333333,0.0,7.2,2.6847222222222222,0.1425,8.0,18.0,13.20138888888889,1023.0,1028.0,1025.5,54.0,87.0,69.02777777777777,0.0,0.0,0.0,0.0,50.99305555555556,50.395833333333336,425.4513888888889,GENERATOR,1
2016-01-31 00:00:00+00:00,1666.4,0.0,802.8715277777778,90.89097222222222,38.729166666666664,45.1875,45.826388888888886,45.604166666666664,26.28472222222222,43.15277777777778,46.736111111111114,23.618055555555557,14.8,0.0,7.0368055555555555,25.0,0.4,3.7680555555555557,0.8611111111111112,-1.7673611111111112,247.92499999999998,15.020833333333334,-501.74305555555554,16334.659722222223,2279943.0,-303.6388888888889,-1007903,40.11805555555556,44.479166666666664,39.458333333333336,35.111111111111114,34.798611111111114,24.125,35.90277777777778,21.479166666666668,17.15277777777778,-3.1,69.1,10.506944444444445,1.9847222222222223,60.076388888888886,34.63194444444444,35.65277777777778,35.72222222222222,33.951388888888886,94.9625,0.7666666666666667,50.0,398.62708333333336,396.67083333333335,395.26458333333335,110.86180555555556,123.55347222222223,117.17361111111111,1046.6,-49.8,31.333333333333332,0.8729166666666667,3.822222222222222,40.83611111111111,-41.96805555555555,674.9,-998.5,58.67916666666666,103.7875,1075.9,0.0,43.125,-311.7583333333333,0.0,-1000.0,90.70069444444444,311.7583333333333,1000.0,0.0,90.70069444444444,31.944444444444443,274.69722222222225,T11,0.6000000000000001,10.4,4.088888888888889,0.26083333333333336,0.6000000000000001,10.3,4.022222222222222,0.25319444444444444,10.0,18.0,13.875,1023.0,1028.0,1025.4027777777778,43.0,85.0,67.09722222222223,0.0,0.0,0.0,0.0,78.53472222222223,77.1875,425.3263888888889,GENERATOR,1
2016-02-01 00:00:00+00:00,1482.5,0.0,394.275,68.75347222222223,31.555555555555557,36.833333333333336,37.02777777777778,36.986111111111114,28.604166666666668,38.875,40.03472222222222,25.854166666666668,13.1,0.0,3.1715277777777775,13.2,0.4,2.709027777777778,0.5583333333333333,-2.271527777777778,113.89305555555555,17.92361111111111,-689.2569444444445,4606.972222222223,564148.0,-321.8611111111111,-330233,40.40277777777778,44.61805555555556,39.708333333333336,33.22222222222222,34.24305555555556,27.28472222222222,35.361111111111114,22.493055555555557,20.854166666666668,-2.5,89.7,18.665277777777778,1.7326388888888888,41.15972222222222,32.55555555555556,33.451388888888886,33.59027777777778,32.25694444444444,23.518055555555556,0.8611111111111112,50.0,398.4222222222222,397.1041666666667,395.32708333333335,37.99791666666667,43.03402777777777,42.145833333333336,563.7,-50.0,29.333333333333332,0.6819444444444445,2.740277777777778,10.111805555555556,-13.773611111111112,574.2,-910.7,27.65972222222222,32.025000000000006,566.8,0.0,11.261805555555556,-105.80000000000001,0.0,-1000.0,29.802083333333332,105.80000000000001,1000.0,0.0,29.802083333333332,29.36111111111111,128.6576388888889,T11,0.4,7.6,2.836111111111111,0.14222222222222222,0.4,7.5,2.8159722222222223,0.14666666666666667,12.0,23.0,16.72222222222222,1020.0,1024.0,1022.0972222222222,34.0,85.0,58.916666666666664,0.0,0.0,0.0,0.0,53.298611111111114,52.90972222222222,422.02777777777777,GENERATOR,1
2016-02-02 00:00:00+00:00,1634.1,0.0,733.5965277777777,104.63333333333334,39.09722222222222,46.88194444444444,47.458333333333336,47.34027777777778,29.541666666666668,43.576388888888886,46.708333333333336,26.479166666666668,14.5,0.0,6.338194444444444,19.4,0.4,3.5506944444444444,0.6930555555555556,6.358333333333333,171.09791666666666,17.631944444444443,-583.1041666666666,14299.520833333334,1975168.0,-339.5763888888889,-764063,43.270833333333336,47.81944444444444,42.84027777777778,36.388888888888886,36.729166666666664,28.51388888888889,38.166666666666664,23.993055555555557,21.34722222222222,-3.0,89.7,11.963888888888889,2.5347222222222223,61.229166666666664,35.77777777777778,36.9375,37.05555555555556,35.763888888888886,82.28333333333333,0.7840277777777778,49.99930555555555,398.59583333333336,397.0680555555556,395.9597222222222,93.5013888888889,102.92500000000001,96.83125000000001,795.4,-51.7,34.048611111111114,0.9833333333333333,3.609027777777778,21.863194444444446,-31.80763888888889,705.3,-810.4,40.06111111111111,91.13958333333333,807.5,0.0,24.441666666666666,-262.8520833333333,0.0,-1000.0,54.25763888888889,262.8520833333333,1000.0,0.0,54.25763888888889,34.173611111111114,157.2375,T11,0.3,8.9,3.855555555555556,0.17381944444444444,0.3,8.9,3.8687500000000004,0.1801388888888889,14.0,21.0,16.243055555555557,1018.0,1021.0,1019.4652777777778,39.0,83.0,55.74305555555556,0.0,0.0,0.0,0.0,73.90972222222223,74.10416666666667,419.4236111111111,GENERATOR,1
2016-02-03 00:00:00+00:00,1748.3,0.0,443.45416666666665,59.27847222222223,31.381944444444443,39.916666666666664,39.9375,39.84027777777778,26.96527777777778,38.40972222222222,40.083333333333336,23.40972222222222,15.4,0.0,3.7104166666666663,17.9,0.4,3.0923611111111113,0.6291666666666668,3.0791666666666666,208.3125,15.104166666666666,-614.2083333333334,23157.604166666668,3246250.0,-227.04166666666666,-547773,39.513888888888886,44.166666666666664,38.99305555555556,32.68055555555556,32.75,24.493055555555557,33.625,20.0625,18.42361111111111,-3.2,89.7,18.37986111111111,1.5472222222222223,41.083333333333336,32.25,33.041666666666664,33.041666666666664,31.006944444444443,135.26458333333332,0.8895833333333333,50.00069444444445,398.4215277777778,397.3388888888889,395.10833333333335,125.34375,132.10069444444446,130.8763888888889,2102.8,-50.1,27.17361111111111,0.5368055555555555,3.111111111111111,21.485416666666666,-22.805555555555557,686.2,-743.4,18.637500000000003,143.71666666666667,2000.0,0.0,22.297222222222224,-134.33680555555554,0.0,-1000.0,23.637500000000003,122.90069444444445,1000.0,0.0,25.806944444444447,29.854166666666668,225.22847222222222,T11,0.0,12.7,2.896527777777778,0.14402777777777778,0.0,12.2,2.8680555555555554,0.14388888888888887,9.0,17.0,13.895833333333334,1017.0,1020.0,1018.8611111111111,65.0,100.0,85.69444444444444,0.0,0.0,0.0,0.0,54.52777777777778,54.03472222222222,418.8333333333333,GENERATOR,1
