timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-10-26 00:00:00+00:00,1726.2,241.5,1480.0326388888889,55.16458333333333,61.96527777777778,71.41666666666667,72.24305555555556,71.90972222222223,34.63194444444444,53.1875,61.201388888888886,31.458333333333332,15.2,2.3,13.106944444444444,23.2,0.6000000000000001,7.078472222222222,1.0583333333333333,-0.9722222222222222,85.30416666666666,24.53472222222222,-24.70138888888889,111418.11805555556,16040653.0,-15.32638888888889,-3266078,65.61805555555556,72.09722222222223,66.54166666666667,40.013888888888886,42.458333333333336,32.75,43.38194444444444,35.90972222222222,26.03472222222222,-3.4,45.7,-1.771527777777778,0.39305555555555555,90.90972222222223,40.24305555555556,41.375,41.25,38.77777777777778,668.3034722222222,0.9562499999999999,50.00069444444445,398.8013888888889,396.62430555555557,397.8541666666667,567.5194444444445,589.1229166666667,565.1652777777778,2100.4,-50.1,40.0,0.4847222222222222,7.060416666666667,133.67222222222222,-136.0861111111111,20.1,-211.1,7.729166666666667,668.7569444444445,2000.0,0.0,133.70486111111111,-943.2263888888889,0.0,-1000.0,45.10625,931.1347222222222,1000.0,0.0,53.90208333333333,50.27777777777778,86.2798611111111,T11,1.7000000000000002,13.6,7.489583333333333,0.64875,1.5,13.5,7.5249999999999995,0.6561805555555555,21.0,27.0,23.631944444444443,1009.0,1014.0,1011.0486111111111,55.0,75.0,69.1875,0.0,0.0,0.0,0.0,146.56944444444446,147.43055555555554,411.0138888888889,,0
2016-10-27 00:00:00+00:00,1856.1,0.0,1575.1291666666666,59.34444444444445,69.22222222222223,92.88194444444444,92.65277777777777,92.44444444444444,44.05555555555556,54.15972222222222,64.01388888888889,34.263888888888886,16.3,0.0,13.95625,38.5,0.4,9.912500000000001,1.9979166666666666,-0.24722222222222223,103.28541666666666,24.041666666666668,-121.0,221968.40972222222,31946025.0,-83.70833333333333,-4537240,74.72222222222223,85.32638888888889,78.28472222222223,43.99305555555556,46.49305555555556,32.666666666666664,47.40277777777778,41.375,26.04861111111111,-3.2,89.8,2.0284722222222222,2.402083333333333,104.03472222222223,44.55555555555556,45.673611111111114,45.291666666666664,41.28472222222222,1331.0479166666667,0.96875,50.00208333333333,399.0715277777778,396.75208333333336,399.4006944444444,1129.1402777777778,1142.2312499999998,1111.923611111111,2115.5,-51.9,46.083333333333336,0.5222222222222223,9.8125,178.54444444444445,-189.04722222222222,17.7,-231.3,8.122916666666667,1331.2722222222224,2000.0,0.0,177.52638888888887,-778.9055555555556,0.0,-1000.0,105.60555555555555,676.2770833333333,1000.0,0.0,120.07708333333332,56.854166666666664,103.53680555555555,T11,2.5,23.5,11.933333333333334,1.7135416666666667,2.8,23.8,12.0125,1.7533333333333332,21.0,25.0,23.03472222222222,1011.0,1015.0,1013.1666666666666,55.0,83.0,69.00694444444444,0.0,0.0,0.0,0.0,235.73611111111111,237.38194444444446,413.1458333333333,,0
2016-10-28 00:00:00+00:00,1843.5,1188.4,1624.8881944444445,57.581250000000004,73.89583333333333,102.11111111111111,101.56944444444444,101.45138888888889,47.916666666666664,53.90277777777778,64.96527777777777,34.951388888888886,16.1,10.5,14.398611111111112,44.0,0.5,11.511805555555556,2.579861111111111,-1.9756944444444444,109.55069444444445,22.944444444444443,-1.2013888888888888,264958.7708333333,38153889.0,-0.8263888888888888,-5058483,79.57638888888889,92.41666666666667,84.34722222222223,45.333333333333336,47.291666666666664,31.895833333333332,48.15972222222222,42.55555555555556,25.53472222222222,-2.7,19.9,3.9444444444444446,2.572222222222222,109.55555555555556,46.09027777777778,47.24305555555556,46.65277777777778,41.94444444444444,1589.6631944444443,0.9847222222222223,50.0,399.6965277777778,397.1013888888889,399.9604166666667,1339.5284722222223,1358.1819444444445,1323.3791666666666,2113.8,-50.2,47.78472222222222,0.5006944444444444,11.372916666666667,198.22222222222223,-210.76805555555555,14.6,-241.5,6.851388888888889,1586.4381944444444,2000.0,0.0,196.02291666666667,-739.84375,0.0,-1000.0,104.15208333333334,606.7222222222222,1000.0,0.0,112.75833333333334,57.69444444444444,111.53055555555555,T11,3.0,24.3,12.765972222222222,2.5368055555555555,2.9,24.1,12.841666666666667,2.567430555555555,20.0,24.0,22.09027777777778,1014.0,1018.0,1016.1805555555555,48.0,79.0,66.54861111111111,0.0,0.0,0.0,0.0,252.47916666666666,254.01388888888889,416.1111111111111,,0
2016-10-29 00:00:00+00:00,1844.4,1215.8,1646.0812500000002,42.16041666666667,75.02083333333333,106.04861111111111,105.68055555555556,105.375,49.354166666666664,53.24305555555556,64.80555555555556,35.00694444444444,16.8,10.8,14.586111111111112,38.7,0.5,11.640277777777778,2.4604166666666667,-1.0979166666666667,105.07569444444444,21.5,0.0,277306.49305555556,39932135.0,0.0,-5192742,79.44444444444444,93.17361111111111,85.13888888888889,45.88194444444444,47.90277777777778,31.72222222222222,48.388888888888886,42.21527777777778,24.34722222222222,-3.2,18.7,3.5374999999999996,2.8159722222222223,111.65972222222223,46.72222222222222,47.81944444444444,47.25,42.333333333333336,1663.795138888889,0.9958333333333333,50.0,399.87847222222223,397.43888888888887,400.2444444444444,1398.8381944444445,1416.8680555555557,1383.1180555555557,2109.2,97.4,48.15277777777778,0.36319444444444443,11.515972222222222,181.7798611111111,-216.36666666666667,-159.4,-241.1,2.929861111111111,1659.6888888888889,2000.0,95.3,179.55,-756.6152777777778,-466.7,-1000.0,106.55625,612.6854166666667,1000.0,406.1,119.1673611111111,56.24305555555556,106.17708333333333,T11,5.3,22.0,13.219444444444443,1.8672916666666666,5.5,22.0,13.295833333333333,1.8987500000000002,19.0,23.0,20.71527777777778,1013.0,1016.0,1014.8680555555555,53.0,75.0,65.59027777777777,0.0,0.0,0.0,0.0,261.40277777777777,262.9791666666667,414.8333333333333,,0
2016-10-30 00:00:00+00:00,1767.5,1206.9,1545.9606666666666,65.29066666666667,58.593333333333334,77.1,77.5,77.25333333333333,35.82,54.153333333333336,62.62,30.76,15.6,10.7,13.687333333333333,40.1,0.6000000000000001,8.188666666666666,1.5026666666666666,-0.18733333333333335,104.60333333333334,20.526666666666667,0.0,163107.79333333333,24466169.0,0.0,-4427135,65.46666666666667,73.96666666666667,68.27333333333333,41.626666666666665,43.166666666666664,30.233333333333334,44.22,33.92666666666667,22.72,-3.3,10.5,-1.4493333333333334,0.732,95.90666666666667,42.07333333333333,43.18,42.93333333333333,39.593333333333334,978.6053333333333,0.9766666666666667,49.99933333333333,398.896,396.4186666666667,398.52733333333333,831.2866666666666,852.1126666666667,819.87,2107.3,21.6,41.8,0.5773333333333334,8.162666666666667,212.69333333333333,-177.09,-106.0,-228.6,4.348,977.4306666666668,2000.0,20.9,211.81933333333333,-951.2413333333334,-102.5,-1000.0,58.44066666666667,899.2446666666667,1000.0,102.5,79.94800000000001,46.446666666666665,104.79466666666667,T11,1.8,14.7,9.060416666666667,0.8703472222222222,1.6,15.0,9.13888888888889,0.8811805555555555,18.0,23.0,19.631944444444443,1010.0,1014.0,1011.2777777777778,44.0,78.0,66.86111111111111,0.0,0.0,0.0,0.0,178.14583333333334,179.70833333333334,411.1875,,0
2016-10-31 00:00:00+00:00,1822.1,1226.7,1602.7097222222224,47.205555555555556,54.19444444444444,83.11805555555556,83.125,82.97222222222223,36.673611111111114,53.708333333333336,63.40972222222222,31.256944444444443,15.9,10.9,14.196527777777778,29.9,0.7000000000000001,9.145833333333334,1.725,0.56875,107.54166666666667,20.59027777777778,0.0,206221.8125,29695941.0,0.0,-4552341,68.07638888888889,77.27777777777777,70.64583333333333,42.74305555555556,43.548611111111114,29.92361111111111,44.65972222222222,35.388888888888886,22.479166666666668,-3.2,11.9,-0.8986111111111111,1.1881944444444443,98.54861111111111,43.361111111111114,44.486111111111114,44.208333333333336,40.291666666666664,1237.4722222222222,0.9944444444444444,50.00208333333333,399.2965277777778,396.9111111111111,399.8381944444444,1048.7340277777778,1062.0854166666666,1024.8944444444444,2106.2,141.9,42.84722222222222,0.4152777777777778,9.080555555555556,222.85416666666666,-189.67847222222224,-112.8,-238.2,3.638888888888889,1235.2020833333333,2000.0,136.8,221.49444444444444,-921.8395833333333,-583.3,-1000.0,77.1576388888889,844.6180555555555,1000.0,406.1,111.02083333333333,47.923611111111114,106.98472222222223,T11,3.9,16.8,10.175,1.095902777777778,4.0,17.3,10.243055555555555,1.1094444444444445,18.0,23.0,19.583333333333332,1009.0,1012.0,1010.3819444444445,49.0,77.0,65.20833333333333,0.0,0.0,0.0,0.0,200.59722222222223,201.9375,410.30555555555554,,0
2016-11-01 00:00:00+00:00,1796.6,1231.6,1638.822222222222,44.11805555555556,59.02777777777778,92.55555555555556,92.48611111111111,92.22222222222223,41.125,54.34027777777778,64.79166666666667,32.59722222222222,15.8,10.9,14.515277777777776,38.4,0.4,9.647222222222222,1.836111111111111,-0.10555555555555556,115.28611111111111,21.194444444444443,0.0,238336.96527777778,34320523.0,0.0,-4492204,70.85416666666667,81.6875,74.92361111111111,43.861111111111114,44.916666666666664,31.01388888888889,45.291666666666664,38.576388888888886,23.319444444444443,-3.2,12.1,-0.8694444444444445,1.1777777777777778,102.06944444444444,44.673611111111114,45.75,45.423611111111114,41.020833333333336,1430.0590277777778,0.9993055555555556,50.00069444444445,399.6027777777778,397.2902777777778,400.0395833333333,1204.6284722222222,1220.4104166666666,1185.8916666666667,2105.3,129.4,43.798611111111114,0.3875,9.629166666666666,249.3840277777778,-187.1763888888889,415.3,-227.4,6.607638888888889,1427.2833333333333,2000.0,120.3,247.6048611111111,-913.0215277777778,-583.3,-1000.0,86.7798611111111,808.9645833333333,1000.0,406.1,130.7298611111111,52.041666666666664,115.39097222222222,T11,1.9,15.9,8.521527777777777,1.7574305555555556,2.1,16.2,8.58125,1.751111111111111,18.0,24.0,20.21527777777778,1011.0,1014.0,1012.7222222222222,57.0,80.0,69.41666666666667,0.0,1.0,0.006944444444444444,0.0,167.36805555555554,168.68055555555554,412.625,,0
2016-11-02 00:00:00+00:00,1685.7,0.0,913.5986111111112,82.98611111111111,40.958333333333336,53.49305555555556,54.28472222222222,54.03472222222222,33.416666666666664,48.458333333333336,52.013888888888886,29.98611111111111,14.9,0.0,8.002777777777778,25.3,0.4,4.1875,0.7597222222222223,-0.15902777777777807,128.66875,22.145833333333332,-507.06944444444446,28585.92361111111,4043357.0,-384.0416666666667,-1378753,51.75,56.826388888888886,52.5625,38.36805555555556,40.55555555555556,32.291666666666664,41.798611111111114,29.45138888888889,25.51388888888889,-3.2,89.7,8.015972222222222,2.170138888888889,73.0,37.826388888888886,38.93055555555556,38.99305555555556,37.826388888888886,168.4263888888889,0.8104166666666667,50.00069444444445,399.0520833333333,396.75069444444443,397.63472222222225,164.55902777777777,173.97291666666666,158.37916666666666,1631.1,-50.1,37.951388888888886,0.7729166666666667,4.2131944444444445,49.96597222222223,-57.43402777777778,634.9,-952.5,29.86180555555556,175.28472222222223,1637.0,0.0,50.673611111111114,-462.77916666666664,0.0,-1000.0,100.9,462.6458333333333,1000.0,0.0,101.24444444444445,37.854166666666664,128.82847222222222,T11,0.4,7.8,4.029166666666667,0.2889583333333333,0.4,8.1,4.040277777777778,0.29583333333333334,18.0,26.0,21.09722222222222,1011.0,1014.0,1011.9930555555555,44.0,82.0,66.89583333333333,0.0,0.0,0.0,0.0,77.27777777777777,77.53472222222223,411.9375,,0
2016-11-03 00:00:00+00:00,1671.6,0.0,1043.7819444444444,103.475,43.451388888888886,56.5,57.4375,57.083333333333336,34.166666666666664,48.69444444444444,53.25694444444444,30.395833333333332,14.8,0.0,9.20486111111111,18.9,0.4,4.356944444444444,0.8,2.3986111111111112,131.4402777777778,23.1875,-426.1041666666667,28755.88888888889,4079489.0,-329.6875,-1540778,49.74305555555556,54.25,49.895833333333336,38.43055555555556,40.763888888888886,31.805555555555557,42.395833333333336,31.15277777777778,25.541666666666668,-3.1,89.7,5.256944444444445,2.4375,76.17361111111111,38.00694444444444,39.125,39.138888888888886,37.875,169.96666666666667,0.7368055555555556,49.99652777777778,398.8951388888889,396.5826388888889,397.34513888888887,178.81041666666667,188.6277777777778,174.48680555555555,1325.1,-50.5,38.61805555555556,0.9312499999999999,4.455555555555556,63.175000000000004,-64.24097222222223,824.6,-999.8,55.35347222222222,176.58194444444445,1347.6,0.0,63.54097222222222,-490.7541666666667,0.0,-1000.0,112.22638888888889,490.7541666666667,1000.0,0.0,112.22638888888889,38.854166666666664,129.0423611111111,T11,0.6000000000000001,8.8,4.404861111111111,0.34486111111111106,0.6000000000000001,8.6,4.446527777777778,0.3488888888888889,19.0,26.0,22.09722222222222,1007.0,1012.0,1009.0486111111111,44.0,67.0,54.99305555555556,0.0,1.0,0.013888888888888888,0.0,84.88888888888889,85.64583333333333,408.99305555555554,,0
2016-11-04 00:00:00+00:00,1698.4,0.0,1002.8958333333334,113.18125,42.048611111111114,54.458333333333336,55.30555555555556,55.05555555555556,34.0,48.9375,53.104166666666664,29.895833333333332,15.0,0.0,8.835416666666667,20.8,0.4,4.386805555555556,0.807638888888889,-4.202083333333333,146.5513888888889,22.32638888888889,-516.7083333333334,34020.0,4824477.0,-443.0208333333333,-1335877,50.50694444444444,55.47222222222222,50.81944444444444,38.6875,40.77777777777778,31.055555555555557,42.416666666666664,29.90972222222222,24.256944444444443,-3.4,89.7,6.421527777777778,2.810416666666667,73.93055555555556,38.201388888888886,39.326388888888886,39.375,38.0,201.03680555555556,0.7611111111111112,49.99930555555555,398.7236111111111,396.56875,396.6784722222222,203.11319444444445,216.75069444444443,205.5298611111111,1651.7,-50.0,38.71527777777778,1.0076388888888888,4.497222222222223,62.22638888888889,-55.610416666666666,735.5,-999.4,64.31458333333333,210.3826388888889,1669.5,0.0,64.08611111111111,-483.23819444444445,0.0,-1000.0,101.74305555555556,482.98125000000005,1000.0,0.0,102.32986111111111,39.34027777777778,145.74930555555557,T11,0.0,11.4,4.575694444444444,0.4160416666666667,0.0,11.2,4.529861111111111,0.4900694444444445,19.0,25.0,21.21527777777778,1008.0,1011.0,1008.5,44.0,76.0,60.02777777777778,0.0,1.0,0.020833333333333332,0.0,88.3125,87.40972222222223,408.47222222222223,,0
2016-11-05 00:00:00+00:00,1784.5,0.0,1456.9569444444444,68.86944444444445,47.333333333333336,69.38194444444444,70.04861111111111,69.63194444444444,32.22222222222222,51.36805555555556,59.388888888888886,27.97222222222222,15.7,0.0,12.90486111111111,37.7,0.4,7.027083333333334,1.4277777777777778,1.7687499999999998,221.90694444444443,19.51388888888889,-49.11805555555556,128217.28472222222,18456215.0,-29.916666666666668,-3212519,61.173611111111114,68.59027777777777,63.041666666666664,40.53472222222222,40.958333333333336,28.979166666666668,42.708333333333336,30.944444444444443,21.15277777777778,-3.3,89.7,-0.9173611111111111,1.1930555555555555,92.27777777777777,40.736111111111114,41.84722222222222,41.673611111111114,38.604166666666664,768.9993055555556,0.9319444444444444,50.00069444444445,398.7736111111111,396.1166666666667,396.81111111111113,647.1624999999999,680.3534722222222,656.0062499999999,2107.4,-44.0,39.93055555555556,0.6041666666666666,7.285416666666666,182.28125,-133.87847222222223,554.9,-944.1,16.388194444444444,769.2326388888889,2000.0,0.0,182.01736111111111,-889.875,0.0,-1000.0,96.39027777777778,858.5798611111111,1000.0,0.0,118.97361111111111,45.11805555555556,220.1375,T11,2.6,16.5,7.746527777777778,0.9621527777777779,2.5,16.5,7.763194444444445,1.0381944444444444,15.0,21.0,18.569444444444443,1004.0,1009.0,1006.2638888888889,74.0,95.0,87.09027777777777,0.0,44.0,0.6666666666666666,0.0,151.84722222222223,152.1875,406.1736111111111,,0
2016-11-06 00:00:00+00:00,1664.1,0.0,1191.867361111111,70.06041666666667,38.083333333333336,54.1875,55.30555555555556,54.9375,28.083333333333332,47.0,52.611111111111114,24.51388888888889,14.7,0.0,10.556944444444445,36.6,0.4,4.717361111111111,0.9416666666666667,-2.070138888888889,310.8409722222222,15.465277777777779,-185.44444444444446,32187.57638888889,4608309.0,-160.38194444444446,-1705787,45.53472222222222,50.701388888888886,46.104166666666664,38.048611111111114,37.63194444444444,25.520833333333332,39.40277777777778,24.17361111111111,18.194444444444443,-3.3,89.7,1.6909722222222223,1.8458333333333334,81.90972222222223,37.5625,38.69444444444444,38.75694444444444,36.8125,192.01875,0.7611111111111112,50.00069444444445,399.0472222222222,396.53819444444446,396.68333333333334,193.92708333333334,215.19583333333333,198.16944444444445,1127.5,-50.0,35.729166666666664,0.6277777777777778,4.834722222222222,60.93680555555555,-71.01875000000001,617.0,-937.6,63.993750000000006,195.55069444444445,1141.2,0.0,61.52013888888889,-628.098611111111,0.0,-1000.0,123.8409722222222,628.098611111111,1000.0,0.0,123.8409722222222,35.291666666666664,322.90833333333336,T11,1.5,9.1,5.030555555555555,0.29041666666666666,1.5,9.0,4.961111111111111,0.288125,11.0,17.0,14.194444444444445,1005.0,1009.0,1006.7361111111111,46.0,93.0,67.4375,0.0,3.0,0.04861111111111111,0.0,97.32638888888889,95.97916666666667,406.6875,,0
2016-11-07 00:00:00+00:00,1709.3,0.0,1204.9423611111113,71.70416666666667,37.68055555555556,54.361111111111114,55.22222222222222,54.93055555555556,25.92361111111111,47.298611111111114,53.201388888888886,23.22222222222222,15.1,0.0,10.649999999999999,36.7,0.4,5.148611111111111,1.0715277777777779,-1.7145833333333333,304.84722222222223,13.708333333333334,-144.99305555555554,50678.3125,7276799.0,-98.875,-2127316,44.80555555555556,49.86805555555556,44.97222222222222,34.8125,35.548611111111114,23.618055555555557,37.201388888888886,23.15972222222222,16.229166666666668,-3.3,45.7,1.8604166666666666,1.1555555555555557,77.68055555555556,34.708333333333336,35.826388888888886,35.78472222222222,33.15277777777778,303.2097222222222,0.7798611111111111,50.00069444444445,398.5597222222222,396.21875,397.00625,296.63125,312.9013888888889,296.1798611111111,2096.4,-48.6,33.61805555555556,0.6416666666666667,5.248611111111111,84.31180555555555,-88.67847222222223,798.7,-887.6,75.69236111111111,306.31111111111113,2000.0,0.0,85.00833333333334,-654.754861111111,0.0,-1000.0,75.89722222222223,653.8062500000001,1000.0,0.0,78.60833333333333,34.479166666666664,321.5729166666667,T11,0.4,11.6,5.6930555555555555,0.3958333333333333,0.4,11.4,5.628472222222222,0.39375000000000004,8.0,16.0,12.541666666666666,1005.0,1011.0,1007.4861111111111,37.0,78.0,56.84722222222222,0.0,0.0,0.0,0.0,110.70833333333333,109.19444444444444,407.4375,,0
2016-11-08 00:00:00+00:00,1637.5,0.0,862.1270833333333,82.57291666666667,33.96527777777778,46.520833333333336,47.354166666666664,47.06944444444444,26.069444444444443,46.451388888888886,49.583333333333336,23.47222222222222,14.5,0.0,7.5256944444444445,37.5,0.4,3.8388888888888886,0.86875,-3.082638888888889,280.1618055555556,13.694444444444445,-431.9236111111111,17141.541666666668,2406184.0,-292.36805555555554,-1072061,40.013888888888886,44.68055555555556,40.013888888888886,34.486111111111114,34.75694444444444,23.15972222222222,35.81944444444444,21.09027777777778,16.21527777777778,-3.0,89.7,10.128472222222221,2.814583333333333,66.5625,34.09027777777778,35.0,35.06944444444444,32.90277777777778,100.24583333333334,0.78125,50.0,399.21180555555554,397.30833333333334,396.53263888888887,106.99375,120.29444444444445,110.77152777777778,819.2,-48.8,31.65972222222222,0.7798611111111111,3.9291666666666663,39.15486111111111,-44.662499999999994,555.9,-885.6,38.0,110.9048611111111,1004.0,0.0,40.03472222222222,-375.61875,0.0,-1000.0,109.57222222222222,375.61875,1000.0,0.0,109.57222222222222,30.930555555555557,305.75347222222223,T11,0.5,9.0,4.354861111111111,0.20409722222222224,0.4,9.1,4.285416666666666,0.2025,9.0,16.0,12.36111111111111,1011.0,1020.0,1016.2083333333334,37.0,63.0,53.78472222222222,0.0,0.0,0.0,0.0,83.90972222222223,82.52083333333333,416.125,,0
2016-11-09 00:00:00+00:00,1692.6,0.0,926.4875000000001,55.97083333333333,36.333333333333336,49.03472222222222,49.68055555555556,49.298611111111114,26.506944444444443,44.604166666666664,48.44444444444444,24.569444444444443,15.0,0.0,8.07986111111111,20.6,0.4,4.390277777777778,0.8847222222222223,-0.4555555555555561,256.3326388888889,16.42361111111111,-295.27777777777777,45345.90277777778,6487289.0,-138.65972222222223,-1528100,43.06944444444444,47.9375,43.125,36.02777777777778,35.708333333333336,25.32638888888889,37.53472222222222,23.493055555555557,18.52777777777778,-3.3,89.7,7.791666666666667,0.9659722222222222,64.79861111111111,35.833333333333336,36.798611111111114,36.80555555555556,34.541666666666664,270.3152777777778,0.8465277777777778,49.99722222222223,398.5798611111111,396.5715277777778,395.9583333333333,252.99861111111113,269.2611111111111,258.5104166666667,1900.5,-39.3,32.583333333333336,0.5284722222222222,4.489583333333333,76.58333333333333,-63.607638888888886,622.6,-795.9,46.639583333333334,273.85833333333335,1923.9,0.0,76.85138888888889,-503.23055555555555,0.0,-1000.0,60.599999999999994,502.3076388888889,1000.0,0.0,63.38263888888889,34.138888888888886,294.28125,T11,0.0,12.5,4.511111111111111,0.31527777777777777,0.0,12.3,4.509722222222222,0.3219444444444444,12.0,18.0,15.3125,1018.0,1021.0,1019.1875,50.0,89.0,67.65972222222223,0.0,0.0,0.0,0.0,86.99305555555556,87.04166666666667,419.125,,0
2016-11-10 00:00:00+00:00,1729.4,0.0,1213.6354166666667,70.61527777777778,40.326388888888886,56.63194444444444,57.854166666666664,57.40972222222222,28.166666666666668,47.666666666666664,53.3125,25.59722222222222,15.3,0.0,10.75,36.5,0.4,4.865972222222222,0.9902777777777777,-0.018750000000000093,308.99861111111113,16.555555555555557,-174.28472222222223,39981.52777777778,5732243.0,-143.99305555555554,-1957519,47.375,52.388888888888886,47.71527777777778,38.99305555555556,38.798611111111114,26.270833333333332,40.5,25.36111111111111,18.944444444444443,-3.2,89.7,1.6555555555555557,1.6548611111111111,84.45138888888889,38.611111111111114,39.736111111111114,39.74305555555556,37.88194444444444,238.77499999999998,0.8013888888888889,49.99722222222223,399.0736111111111,396.7875,397.1402777777778,220.34166666666667,239.26736111111111,220.8152777777778,2098.8,-50.0,37.02777777777778,0.6277777777777778,5.072916666666667,76.08888888888889,-81.52916666666667,532.6,-716.7,27.668750000000003,243.13333333333333,2000.0,0.0,76.15069444444445,-643.2513888888889,0.0,-1000.0,112.41666666666667,642.6861111111111,1000.0,0.0,113.32708333333333,37.458333333333336,314.0173611111111,T11,1.8,10.9,5.592361111111111,0.29270833333333335,1.8,11.0,5.520833333333333,0.2923611111111111,13.0,18.0,15.354166666666666,1016.0,1019.0,1017.5208333333334,52.0,96.0,70.45138888888889,0.0,10.0,0.11805555555555555,0.0,108.71527777777777,107.34027777777777,417.4166666666667,,0
2016-11-11 00:00:00+00:00,1590.4,0.0,986.7312499999999,63.641666666666666,35.93055555555556,49.263888888888886,50.15972222222222,49.8125,27.15972222222222,43.59722222222222,48.229166666666664,24.694444444444443,14.1,0.0,8.709722222222222,24.1,0.4,3.8916666666666666,0.8013888888888889,1.3909722222222223,292.6159722222222,15.604166666666666,-380.5,14985.409722222223,2103112.0,-303.3125,-1050695,41.513888888888886,45.90972222222222,41.298611111111114,36.27777777777778,35.72222222222222,24.76388888888889,37.21527777777778,23.055555555555557,17.756944444444443,-3.1,89.7,6.274305555555555,1.761111111111111,69.15277777777777,35.861111111111114,36.923611111111114,37.02777777777778,35.25,87.62916666666666,0.6541666666666667,49.99861111111111,398.98055555555555,396.7423611111111,396.1951388888889,120.34583333333333,133.76041666666666,124.57291666666667,811.0,-50.0,33.24305555555556,0.5868055555555556,3.9555555555555557,36.67916666666667,-43.78333333333333,586.6,-734.2,80.25486111111111,93.08611111111111,824.0,0.0,38.013888888888886,-355.78055555555557,0.0,-1000.0,107.12708333333333,355.78055555555557,1000.0,0.0,107.12708333333333,32.791666666666664,328.7215277777778,T11,1.3,8.4,4.581944444444444,0.175,1.2,8.4,4.511111111111111,0.17541666666666667,11.0,17.0,14.54861111111111,1016.0,1018.0,1016.7986111111111,49.0,72.0,61.0625,0.0,0.0,0.0,0.0,88.48611111111111,86.875,416.7708333333333,,0
2016-11-12 00:00:00+00:00,1655.5,0.0,970.6395833333333,77.06180555555555,37.798611111111114,50.68055555555556,51.59027777777778,51.270833333333336,27.79861111111111,43.5625,47.951388888888886,25.52777777777778,14.7,0.0,8.57638888888889,18.4,0.4,3.8687500000000004,0.7333333333333334,1.620138888888889,314.86875,16.34722222222222,-350.59722222222223,13636.0,1913097.0,-247.73611111111111,-988060,42.270833333333336,46.65972222222222,42.15972222222222,36.52777777777778,36.68055555555556,25.416666666666668,38.270833333333336,23.854166666666668,18.416666666666668,-2.7,89.7,6.718055555555555,2.1555555555555554,70.94444444444444,36.201388888888886,37.208333333333336,37.270833333333336,35.576388888888886,79.69305555555555,0.65625,49.99861111111111,399.1118055555555,397.01458333333335,396.05625,110.46458333333334,124.21180555555556,116.43541666666667,1017.9,-50.0,34.06944444444444,0.7222222222222222,3.9243055555555557,30.631249999999998,-41.14930555555556,581.4,-737.4,76.82777777777778,86.64305555555556,1028.8,0.0,31.67013888888889,-321.3236111111111,0.0,-1000.0,99.52083333333333,321.3236111111111,1000.0,0.0,99.52083333333333,33.458333333333336,328.2590277777778,T11,1.0,8.3,4.214583333333334,0.14944444444444444,0.9,8.3,4.141666666666667,0.1482638888888889,11.0,19.0,15.25,1013.0,1016.0,1014.7361111111111,47.0,76.0,64.09027777777777,0.0,0.0,0.0,0.0,81.0625,79.5625,414.7013888888889,,0
2016-11-13 00:00:00+00:00,1686.5,0.0,1038.9416666666666,47.05763888888889,45.986111111111114,53.24305555555556,53.986111111111114,53.63194444444444,27.72222222222222,47.34027777777778,51.78472222222222,25.34027777777778,14.9,0.0,9.156944444444443,37.0,0.4,5.121527777777778,0.8868055555555556,8.415972222222223,106.61666666666666,16.819444444444443,-269.9513888888889,58499.708333333336,8385083.0,-144.45833333333334,-1886565,46.583333333333336,51.90972222222222,46.99305555555556,36.854166666666664,37.38194444444444,26.67361111111111,39.291666666666664,25.03472222222222,19.430555555555557,-3.1,50.6,5.8375,0.4847222222222222,71.61805555555556,36.673611111111114,37.701388888888886,37.71527777777778,35.548611111111114,349.40555555555557,0.9159722222222223,49.99930555555555,398.62569444444443,396.49583333333334,395.54583333333335,296.4861111111111,322.75138888888887,310.03333333333336,1699.4,-51.9,35.083333333333336,0.4048611111111111,5.161111111111111,68.84027777777777,-78.58125000000001,446.1,-510.9,14.204166666666666,353.06319444444443,1711.8,0.0,69.30138888888888,-633.0645833333333,0.0,-1000.0,57.580555555555556,632.3986111111111,1000.0,0.0,58.70763888888889,38.05555555555556,88.21944444444445,T11,0.0,11.1,5.138194444444444,0.3447222222222222,0.0,10.9,5.157638888888889,0.35291666666666666,13.0,19.0,15.67361111111111,1012.0,1014.0,1012.6944444444445,53.0,81.0,67.9375,0.0,0.0,0.0,0.0,99.5,99.95833333333333,412.68055555555554,,0
2016-11-14 00:00:00+00:00,1753.1,0.0,1439.5826388888888,49.49583333333333,50.22222222222222,63.31944444444444,64.28472222222223,63.791666666666664,28.444444444444443,53.22222222222222,59.701388888888886,26.4375,15.5,0.0,12.75,27.8,0.4,6.692361111111111,1.0027777777777778,-0.9381944444444446,89.89166666666667,18.20138888888889,-54.513888888888886,100373.84722222222,14445987.0,-34.791666666666664,-2896637,56.25694444444444,62.541666666666664,57.048611111111114,39.6875,40.861111111111114,27.881944444444443,43.020833333333336,28.59722222222222,20.291666666666668,-3.3,89.7,-1.2416666666666667,0.8041666666666667,90.67361111111111,39.770833333333336,40.86805555555556,40.80555555555556,38.18055555555556,601.9305555555555,0.9215277777777777,50.0,398.34375,396.12638888888887,396.5423611111111,511.8263888888889,540.4861111111111,522.286111111111,2102.1,-44.3,40.173611111111114,0.4354166666666667,6.719444444444445,107.69097222222223,-120.69444444444444,647.9,-742.1,22.76111111111111,603.0180555555556,2000.0,0.0,107.98402777777778,-884.3506944444445,0.0,-1000.0,58.506249999999994,879.5145833333333,1000.0,0.0,65.79236111111112,41.541666666666664,90.83125000000001,T11,0.0,15.1,6.853846153846154,0.4513986013986014,0.0,15.1,6.909090909090909,0.46272727272727276,-40.0,22.0,17.09090909090909,1010.0,1014.0,1012.2937062937064,34.0,80.0,60.15492957746479,0.0,2.0,0.027972027972027972,1.0,133.95104895104896,135.03496503496504,412.27972027972027,,0
2016-11-15 00:00:00+00:00,1813.1,1259.2,1651.4847222222222,33.53402777777777,66.11805555555556,93.28472222222223,93.04861111111111,92.66666666666667,40.479166666666664,54.423611111111114,64.65972222222223,28.82638888888889,15.9,11.2,14.627777777777778,39.2,0.5,10.0125,1.9666666666666666,-0.8250000000000001,93.40833333333333,17.368055555555557,0.0,255121.64583333334,36737517.0,0.0,-4815899,71.03472222222223,82.89583333333333,75.46527777777777,43.763888888888886,43.61805555555556,28.145833333333332,44.68055555555556,36.020833333333336,20.0,-3.2,16.5,-0.125,1.7826388888888889,103.54861111111111,44.59027777777778,45.72222222222222,45.30555555555556,40.50694444444444,1530.6750000000002,0.9993055555555556,50.0,399.09305555555557,396.84722222222223,399.15694444444443,1286.2333333333333,1306.3791666666666,1276.7520833333333,2109.7,223.5,43.84722222222222,0.2888888888888889,10.095833333333333,235.19097222222223,-200.65694444444443,-99.9,-231.6,3.2881944444444446,1527.1986111111112,2000.0,219.5,232.9034722222222,-867.8881944444444,-583.3,-1000.0,111.32569444444444,749.98125,1000.0,406.1,145.32916666666668,53.791666666666664,94.23333333333333,T11,4.1,18.9,11.022222222222222,1.2322916666666666,4.0,18.8,11.079166666666667,1.2490277777777776,15.0,19.0,16.319444444444443,1012.0,1016.0,1014.5416666666666,50.0,79.0,66.39583333333333,0.0,0.0,0.0,0.0,217.47222222222223,218.63888888888889,414.47222222222223,,0
2016-11-16 00:00:00+00:00,1758.5,1231.8,1538.0902777777778,56.486111111111114,45.9375,68.72222222222223,69.42361111111111,69.0,28.84027777777778,54.229166666666664,61.9375,26.59722222222222,15.5,10.9,13.618749999999999,37.3,0.4,7.756944444444445,1.2333333333333334,-0.43611111111111117,87.76875000000001,17.243055555555557,0.0,139984.82638888888,20157815.0,0.0,-3573096,66.04166666666667,73.44444444444444,67.40972222222223,40.06944444444444,41.00694444444444,27.354166666666668,42.86805555555556,28.54861111111111,19.36111111111111,-3.3,6.5,-1.942361111111111,0.3326388888888889,92.79861111111111,40.388888888888886,41.486111111111114,41.34722222222222,38.208333333333336,839.9055555555556,0.9895833333333334,49.99861111111111,398.87083333333334,396.6930555555556,398.0451388888889,706.6881944444444,730.2555555555556,706.0006944444444,2106.0,63.6,40.375,0.4937500000000001,7.715277777777778,167.80902777777777,-148.87569444444443,-33.7,-216.8,5.231249999999999,839.76875,2000.0,62.5,168.23055555555555,-989.6965277777776,-306.4,-1000.0,20.842361111111114,970.5451388888889,1000.0,306.4,38.99583333333333,43.826388888888886,88.20763888888888,T11,2.6,14.0,7.794444444444445,0.634375,2.4,13.9,7.83263888888889,0.6492361111111111,14.0,19.0,16.131944444444443,1014.0,1016.0,1014.7152777777778,47.0,78.0,64.49305555555556,0.0,0.0,0.0,0.0,152.70833333333334,153.63888888888889,414.6875,,0
2016-11-17 00:00:00+00:00,1706.1,0.0,1006.4826388888889,58.74027777777778,38.513888888888886,52.74305555555556,53.4375,53.11805555555556,28.770833333333332,47.59722222222222,51.666666666666664,26.291666666666668,15.1,0.0,8.79375,23.3,0.4,4.745833333333334,0.8444444444444446,-4.747916666666667,94.39166666666667,17.430555555555557,-388.74305555555554,51361.631944444445,7340095.0,-273.90277777777777,-1686336,49.951388888888886,55.486111111111114,50.458333333333336,38.083333333333336,38.02777777777778,27.40972222222222,39.673611111111114,25.541666666666668,20.194444444444443,-3.2,89.7,6.6819444444444445,1.432638888888889,72.38194444444444,37.72222222222222,38.86805555555556,38.888888888888886,37.076388888888886,305.8125,0.8006944444444444,49.99791666666667,398.59513888888887,396.46805555555557,396.87847222222223,282.29305555555555,297.5208333333333,284.6770833333333,2081.6,-50.3,36.083333333333336,0.5340277777777778,4.779166666666667,47.670138888888886,-70.23263888888889,703.3,-899.2,46.65486111111111,311.26944444444445,2000.0,0.0,48.886805555555554,-494.7090277777778,0.0,-1000.0,73.09583333333333,487.2722222222222,1000.0,0.0,75.56805555555555,36.97222222222222,94.14652777777778,T11,0.0,11.2,4.824305555555556,0.2627083333333333,0.2,11.3,4.865277777777778,0.26993055555555556,13.0,21.0,16.15972222222222,1010.0,1014.0,1011.9583333333334,40.0,85.0,67.18055555555556,0.0,0.0,0.0,0.0,93.33333333333333,94.04166666666667,411.9236111111111,,0
2016-11-18 00:00:00+00:00,1403.9,0.0,819.9583333333334,43.12638888888889,36.40972222222222,48.604166666666664,49.5,49.18055555555556,28.555555555555557,42.18055555555556,45.576388888888886,26.29861111111111,12.4,0.0,7.1819444444444445,19.7,0.4,3.417361111111111,0.6388888888888888,-8.84513888888889,186.94236111111113,17.45138888888889,-363.6388888888889,9527.493055555555,1319593.0,-225.73611111111111,-771598,42.576388888888886,46.94444444444444,42.52777777777778,36.50694444444444,36.63194444444444,27.944444444444443,38.416666666666664,24.131944444444443,21.09027777777778,-2.4,89.7,9.1875,1.2854166666666667,67.30555555555556,35.99305555555556,37.104166666666664,37.18055555555556,35.71527777777778,54.97777777777778,0.6819444444444445,50.0,399.3701388888889,397.41041666666666,397.0131944444445,91.87569444444445,101.45833333333333,94.83958333333334,407.4,-49.7,33.90972222222222,0.3673611111111111,3.466666666666667,19.040972222222223,-32.15347222222223,657.7,-977.4,78.95972222222223,59.743750000000006,409.8,0.0,19.34097222222222,-268.875,0.0,-1000.0,78.07638888888889,268.875,1000.0,0.0,78.07638888888889,34.47222222222222,175.78472222222223,T11,0.0,7.2,3.4319444444444445,0.12958333333333333,0.0,7.2,3.4180555555555556,0.13041666666666668,13.0,21.0,16.28472222222222,1008.0,1011.0,1009.4305555555555,41.0,84.0,60.61805555555556,0.0,0.0,0.0,0.0,65.375,65.07638888888889,409.3888888888889,,0
2016-11-19 00:00:00+00:00,1655.2,0.0,637.1534722222223,84.17916666666666,35.56944444444444,42.486111111111114,42.9375,42.833333333333336,28.0625,41.736111111111114,44.326388888888886,24.708333333333332,14.7,0.0,5.463888888888889,34.7,0.4,3.3430555555555554,0.6937500000000001,-3.668055555555556,290.2131944444444,16.430555555555557,-579.5069444444445,10911.597222222223,1487819.0,-325.5,-665370,40.895833333333336,45.229166666666664,40.52777777777778,34.326388888888886,34.63194444444444,26.645833333333332,36.25,22.28472222222222,19.895833333333332,-2.6,89.7,14.322222222222223,2.1555555555555554,53.03472222222222,33.68055555555556,34.770833333333336,34.888888888888886,33.34722222222222,61.98055555555556,0.8055555555555556,50.0,399.39444444444445,397.5861111111111,396.24375,72.77569444444445,79.98472222222222,75.17986111111111,1038.1,-49.8,30.368055555555557,0.8284722222222222,3.3895833333333334,29.053472222222222,-27.775694444444444,556.7,-701.1,29.310416666666665,71.67638888888888,1049.0,0.0,30.48263888888889,-201.57708333333332,0.0,-1000.0,62.949999999999996,201.57708333333332,1000.0,0.0,62.949999999999996,31.833333333333332,293.89166666666665,T11,0.4,8.9,3.761111111111111,0.14965277777777777,0.4,9.0,3.720138888888889,0.15083333333333332,12.0,18.0,15.215277777777779,1008.0,1011.0,1009.4097222222222,58.0,95.0,76.01388888888889,0.0,0.0,0.0,0.0,71.9375,71.125,409.375,,0
2016-11-20 00:00:00+00:00,1784.4,0.0,1227.2340277777778,52.825,53.34027777777778,70.31944444444444,70.40972222222223,69.95833333333333,33.50694444444444,48.923611111111114,55.861111111111114,27.194444444444443,15.8,0.0,10.828472222222222,38.9,0.4,7.095138888888889,1.4034722222222222,-5.336111111111111,231.15694444444443,17.506944444444443,-252.375,150656.25694444444,21658157.0,-172.97222222222223,-2993624,56.05555555555556,64.59027777777777,58.34027777777778,40.52777777777778,38.895833333333336,26.743055555555557,40.55555555555556,29.90972222222222,19.229166666666668,-3.0,45.2,5.2555555555555555,1.6625,81.375,40.701388888888886,41.86805555555556,41.638888888888886,38.19444444444444,902.4895833333334,0.8708333333333333,50.0,399.08402777777775,396.80902777777777,396.9944444444444,774.325,796.6604166666667,781.46875,2106.0,-50.0,38.020833333333336,0.45694444444444443,7.206944444444444,139.79097222222222,-124.73750000000001,691.9,-965.2,42.21805555555555,903.7944444444444,2000.0,0.0,139.13055555555556,-583.8895833333333,0.0,-1000.0,87.68680555555555,508.70000000000005,1000.0,0.0,101.97222222222223,45.166666666666664,236.50416666666666,T11,0.0,16.5,7.077083333333333,0.9161805555555556,0.0,16.8,7.109722222222222,0.9287500000000001,13.0,18.0,16.430555555555557,1003.0,1010.0,1006.5694444444445,66.0,95.0,80.97222222222223,0.0,20.0,0.3125,0.0,138.45833333333334,139.10416666666666,406.4791666666667,,0
2016-11-21 00:00:00+00:00,1806.5,0.0,1325.8333333333333,73.98680555555556,59.625,80.06944444444444,80.31944444444444,79.94444444444444,40.923611111111114,51.729166666666664,59.333333333333336,29.23611111111111,15.9,0.0,11.70486111111111,39.0,0.4,7.689583333333333,1.7291666666666667,-7.243055555555555,221.13194444444446,18.02777777777778,-251.56944444444446,165881.54861111112,23850718.0,-208.38194444444446,-3248010,63.34722222222222,73.52083333333333,67.46527777777777,41.701388888888886,42.145833333333336,28.305555555555557,43.0,33.145833333333336,20.48611111111111,-2.8,89.7,4.390277777777778,2.6847222222222222,92.63888888888889,42.09722222222222,43.19444444444444,42.916666666666664,39.423611111111114,993.7451388888888,0.9076388888888888,50.00069444444445,399.39444444444445,397.06319444444443,397.9125,842.1666666666666,865.2333333333333,842.48125,2108.3,-50.1,41.0,0.65625,7.785416666666666,186.47916666666666,-135.28055555555557,717.6,-753.7,23.217361111111114,994.2590277777776,2000.0,0.0,184.35000000000002,-666.6798611111111,0.0,-1000.0,118.04791666666668,590.7340277777778,1000.0,0.0,141.70069444444445,47.041666666666664,228.3805555555556,T11,0.6000000000000001,20.0,7.79236111111111,1.720902777777778,0.6000000000000001,20.3,7.779166666666667,1.740138888888889,14.0,20.0,17.03472222222222,998.0,1003.0,999.9930555555555,80.0,96.0,91.65277777777777,0.0,20.0,0.3958333333333333,0.0,152.72222222222223,152.43055555555554,399.9583333333333,,0
2016-11-22 00:00:00+00:00,1401.1,0.0,162.83819444444444,48.16041666666667,24.208333333333332,29.70138888888889,29.708333333333332,29.680555555555557,26.881944444444443,35.5625,34.416666666666664,22.98611111111111,12.4,0.0,1.2465277777777777,34.2,0.4,2.170138888888889,0.6305555555555556,-6.081944444444445,169.52777777777777,14.833333333333334,-646.2708333333334,927.4791666666666,40493.0,-182.01388888888889,-109324,37.02777777777778,41.625,36.895833333333336,29.895833333333332,32.22222222222222,24.270833333333332,32.583333333333336,18.458333333333332,17.70138888888889,-2.3,89.7,22.62847222222222,1.0437500000000002,28.73611111111111,29.54861111111111,29.979166666666668,30.11111111111111,28.256944444444443,1.684027777777778,0.9319444444444444,49.99930555555555,399.03819444444446,397.2638888888889,395.5701388888889,13.228472222222223,15.03125,15.600000000000001,392.0,-49.6,24.51388888888889,0.43194444444444446,2.1861111111111113,5.689583333333333,-4.563194444444445,555.7,-998.6,15.699305555555554,9.949305555555556,393.3,0.0,7.615972222222222,-23.620833333333334,0.0,-1000.0,12.675,23.620833333333334,1000.0,0.0,12.675,24.493055555555557,235.61458333333334,T11,0.0,6.3,2.0590277777777777,0.15256944444444442,0.0,6.6,1.9874999999999998,0.16534722222222223,11.0,15.0,13.479166666666666,994.0,1000.0,996.3055555555555,70.0,97.0,87.61805555555556,0.0,9.0,0.5138888888888888,0.0,37.6875,36.333333333333336,396.25694444444446,,0
2016-11-23 00:00:00+00:00,1661.7,0.0,628.4006944444444,86.88402777777777,31.819444444444443,41.423611111111114,41.94444444444444,41.75,25.666666666666668,41.326388888888886,43.96527777777778,22.319444444444443,14.7,0.0,5.408333333333333,34.4,0.4,3.191666666666667,0.8055555555555556,7.770833333333333,233.24791666666664,13.67361111111111,-577.7222222222222,13881.916666666666,1915804.0,-317.06944444444446,-841879,38.125,42.5,37.826388888888886,32.229166666666664,32.854166666666664,23.4375,33.458333333333336,19.868055555555557,16.520833333333332,-2.7,89.7,13.471527777777778,2.0319444444444446,52.326388888888886,31.90277777777778,32.666666666666664,32.75,30.36111111111111,79.83263888888888,0.8263888888888888,49.99861111111111,399.0222222222222,396.97569444444446,396.5777777777778,89.18125,97.06597222222223,90.18680555555555,1060.8,-51.9,28.71527777777778,0.7923611111111111,3.2694444444444444,37.00972222222222,-35.06180555555555,591.2,-809.1,32.297916666666666,87.32083333333334,1076.8,0.0,38.15972222222222,-256.5541666666667,0.0,-1000.0,77.98958333333333,256.5541666666667,1000.0,0.0,77.98958333333333,28.944444444444443,230.47916666666666,T11,0.0,9.6,3.2604166666666665,0.2361111111111111,0.0,9.5,3.223611111111111,0.24708333333333332,10.0,15.0,12.520833333333334,996.0,1002.0,998.6805555555555,55.0,92.0,74.36805555555556,0.0,1.0,0.006944444444444444,0.0,61.861111111111114,61.1875,398.6458333333333,,0
2016-11-24 00:00:00+00:00,1588.5,0.0,505.5763888888889,93.17986111111111,30.4375,38.88194444444444,39.25694444444444,39.18055555555556,25.52777777777778,41.916666666666664,43.611111111111114,22.319444444444443,14.0,0.0,4.320833333333334,38.4,0.4,2.954861111111111,0.7625000000000001,2.790972222222222,198.02638888888887,13.20138888888889,-665.7847222222222,6751.673611111111,876367.0,-404.59722222222223,-753267,37.173611111111114,41.49305555555556,36.90972222222222,31.59027777777778,32.90972222222222,22.694444444444443,32.5,19.131944444444443,15.79861111111111,-3.3,89.7,16.04236111111111,2.5993055555555555,45.69444444444444,31.1875,31.90972222222222,32.0,29.875,36.50486111111111,0.7736111111111111,49.99791666666667,398.59513888888887,396.9715277777778,395.4826388888889,66.20763888888888,72.41597222222222,69.75486111111111,738.0,-51.1,27.92361111111111,0.83125,2.9840277777777775,19.49722222222222,-31.381249999999998,759.7,-930.0,58.32430555555556,46.72777777777778,770.2,0.0,21.935416666666665,-169.77916666666667,0.0,-1000.0,66.80694444444445,169.77916666666667,1000.0,0.0,66.80694444444445,28.47222222222222,195.23402777777778,T11,0.0,8.4,2.6534722222222222,0.20458333333333334,0.0,8.2,2.6125,0.20409722222222224,9.0,14.0,11.694444444444445,1002.0,1006.0,1004.0972222222222,54.0,88.0,70.56944444444444,0.0,6.0,0.1597222222222222,0.0,49.763888888888886,48.97222222222222,404.05555555555554,,0
2016-11-25 00:00:00+00:00,1789.5,0.0,1355.8597222222222,88.87222222222222,44.94444444444444,64.05555555555556,64.46527777777777,64.13888888888889,28.46527777777778,51.3125,57.979166666666664,23.47222222222222,15.8,0.0,11.963888888888889,37.3,0.4,6.720833333333333,1.65,-2.3,163.43958333333333,14.402777777777779,-115.25,119770.65972222222,17230378.0,-79.5,-3013510,55.21527777777778,61.90972222222222,55.895833333333336,35.88194444444444,35.979166666666664,23.819444444444443,37.458333333333336,25.88888888888889,16.26388888888889,-2.7,45.8,0.9451388888888889,1.4916666666666667,81.54861111111111,36.263888888888886,37.361111111111114,37.229166666666664,33.5625,717.8972222222222,0.9076388888888888,49.99930555555555,398.4743055555556,396.31944444444446,397.3645833333333,617.6173611111111,634.8791666666667,614.9395833333333,2106.8,-51.5,34.63194444444444,0.7958333333333334,6.922222222222222,216.17569444444445,-125.50972222222224,648.6,-765.9,26.171527777777776,719.25625,2000.0,0.0,215.1875,-787.7458333333333,0.0,-1000.0,108.72986111111112,752.6423611111111,1000.0,0.0,134.3361111111111,40.81944444444444,165.74374999999998,T11,0.2,19.4,7.955555555555555,1.8485416666666667,0.3,19.5,7.435416666666667,2.5795138888888887,10.0,15.0,13.506944444444445,996.0,1006.0,1000.6944444444445,73.0,96.0,89.34722222222223,0.0,18.0,1.6319444444444444,0.0,156.03472222222223,145.66666666666666,400.68055555555554,,0
2016-11-26 00:00:00+00:00,1772.1,0.0,1173.6277777777777,80.36041666666667,44.80555555555556,57.541666666666664,58.38194444444444,58.013888888888886,28.354166666666668,50.583333333333336,55.6875,23.65972222222222,15.6,0.0,10.34513888888889,70.0,0.4,5.503472222222222,1.6263888888888889,-0.28402777777777777,166.24791666666667,14.854166666666666,-264.34722222222223,69266.09027777778,9936252.0,-236.23611111111111,-2511651,51.895833333333336,57.895833333333336,52.673611111111114,34.854166666666664,35.99305555555556,24.0625,37.798611111111114,24.833333333333332,16.618055555555557,-3.2,89.7,3.6159722222222226,2.1166666666666667,78.76388888888889,34.77777777777778,35.90972222222222,35.875,33.041666666666664,413.9236111111111,0.8569444444444445,50.00069444444445,398.2840277777778,396.08124999999995,396.0548611111111,366.9534722222222,390.22083333333336,373.15277777777777,2105.6,-51.7,34.40277777777778,0.7131944444444445,5.690277777777777,142.2,-104.61111111111111,702.8,-965.5,41.72430555555556,421.1958333333333,2000.0,0.0,152.50694444444446,-726.3451388888889,0.0,-1000.0,108.50347222222223,714.9611111111111,1000.0,0.0,120.04722222222222,36.84027777777778,171.5340277777778,T11,0.3,17.2,5.964583333333334,1.2141666666666666,0.3,17.8,5.5881944444444445,1.5734027777777777,12.0,16.0,13.777777777777779,995.0,998.0,996.1041666666666,71.0,97.0,88.61805555555556,0.0,30.0,1.8194444444444444,0.0,116.125,108.52777777777777,396.03472222222223,,0
2016-11-27 00:00:00+00:00,1798.3,0.0,918.2145833333333,125.85833333333332,42.5,51.43055555555556,51.979166666666664,51.770833333333336,27.270833333333332,48.34027777777778,51.72222222222222,22.5625,15.8,0.0,8.006250000000001,47.2,0.4,4.9375,1.3756944444444443,-8.234722222222222,146.69791666666666,13.125,-560.6805555555555,56797.9375,8098165.0,-431.5833333333333,-1782233,46.395833333333336,52.09027777777778,46.74305555555556,33.69444444444444,34.020833333333336,22.28472222222222,35.548611111111114,22.055555555555557,14.854166666666666,-3.8,90.0,10.65486111111111,3.8118055555555554,66.70138888888889,33.59722222222222,34.625,34.604166666666664,31.979166666666668,336.8486111111111,0.8451388888888889,50.0,398.9743055555556,396.77986111111113,396.57916666666665,302.51458333333335,317.74930555555557,304.28819444444446,2108.7,-51.9,32.0625,1.1069444444444445,4.99375,118.98402777777778,-74.10138888888889,793.9,-999.9,37.77708333333333,362.7986111111111,2000.0,0.0,133.6173611111111,-483.18541666666664,0.0,-1000.0,105.44166666666666,473.8493055555556,1000.0,0.0,110.20902777777778,33.59722222222222,147.44097222222223,T11,0.0,17.0,4.737500000000001,1.246736111111111,0.0,16.2,4.698611111111111,1.3147916666666668,9.0,14.0,12.090277777777779,994.0,1001.0,997.0138888888889,67.0,94.0,86.6875,0.0,79.0,4.701388888888889,0.0,91.50694444444444,90.72916666666667,396.9375,,0
