timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2016-12-31 00:00:00+00:00,1775.1,1223.4,1597.398611111111,51.173611111111114,49.40277777777778,77.89583333333333,78.09722222222223,77.78472222222223,32.048611111111114,55.15277777777778,63.479166666666664,25.78472222222222,15.6,10.8,14.149305555555555,36.8,0.6000000000000001,8.792361111111111,1.6097222222222223,-1.077777777777778,101.87986111111111,14.833333333333334,0.0,197643.3125,28460637.0,0.0,-4210749,66.875,76.77083333333333,69.46527777777777,41.30555555555556,41.013888888888886,25.569444444444443,42.52777777777778,29.458333333333332,17.27777777777778,-3.2,9.8,-1.2819444444444443,0.8375,96.1875,42.0625,43.201388888888886,42.88194444444444,38.84722222222222,1185.802777777778,0.995138888888889,50.0,399.5159722222222,396.7868055555556,399.0513888888889,995.5361111111112,1023.1979166666666,987.7326388888889,2105.8,127.0,40.93055555555556,0.44999999999999996,8.878472222222221,213.85763888888889,-175.44583333333333,-100.7,-221.8,3.630555555555555,1184.2972222222222,2000.0,106.8,213.08055555555555,-937.4347222222223,-523.2,-1000.0,58.80416666666666,870.3368055555555,1000.0,406.1,89.51944444444445,44.72222222222222,102.95625000000001,T11,3.0,17.3,9.550694444444444,1.510625,4.8,15.5,9.089583333333334,0.8927083333333334,13.0,16.0,13.9375,1019.0,1022.0,1020.3472222222222,50.0,74.0,63.50694444444444,0.0,0.0,0.0,0.0,187.94444444444446,178.83333333333334,420.31944444444446,,0
2017-01-01 00:00:00+00:00,1695.7,1205.4,1427.3555555555556,58.74722222222223,39.93055555555556,57.13194444444444,58.263888888888886,57.65972222222222,25.09027777777778,51.361111111111114,58.09027777777778,22.76388888888889,15.0,10.7,12.64236111111111,35.2,0.5,6.542361111111111,1.0368055555555555,0.36111111111111105,118.12013888888889,14.305555555555555,0.0,81667.80555555556,11760164.0,0.0,-2667657,47.375,53.24305555555556,48.34722222222222,37.34027777777778,36.451388888888886,25.32638888888889,38.458333333333336,24.131944444444443,17.65277777777778,-3.3,2.6,-1.8493055555555555,0.3125,85.60416666666667,37.388888888888886,38.5,38.451388888888886,35.625,490.00347222222223,0.9715277777777778,49.99861111111111,399.4451388888889,396.83958333333334,397.82916666666665,409.4166666666667,441.96875,414.1965277777778,1919.6,-27.6,35.375,0.5173611111111112,6.509722222222222,95.29305555555555,-111.15,0.1,-184.0,5.563888888888889,490.10833333333335,1935.9,0.0,95.91736111111112,-969.2430555555555,0.0,-1000.0,47.89930555555556,968.8930555555556,1000.0,0.0,48.849999999999994,33.81944444444444,117.75972222222224,T11,1.4,12.1,5.778472222222223,1.0929861111111112,1.4,12.6,5.715972222222223,1.0554861111111111,11.0,16.0,13.256944444444445,1013.0,1020.0,1016.3958333333334,52.0,76.0,64.92361111111111,0.0,0.0,0.0,0.0,112.36111111111111,111.19444444444444,416.31944444444446,,0
2017-01-02 00:00:00+00:00,1786.9,1213.7,1605.177777777778,41.72430555555556,48.27777777777778,76.96527777777777,77.0625,76.70138888888889,28.9375,54.576388888888886,63.24305555555556,24.13888888888889,15.7,10.8,14.213194444444445,37.2,0.5,8.940972222222221,1.542361111111111,0.3888888888888889,120.85138888888888,14.20138888888889,0.0,203948.63194444444,29368603.0,0.0,-4117065,63.56944444444444,73.18055555555556,66.02083333333333,39.423611111111114,38.923611111111114,24.833333333333332,40.50694444444444,29.26388888888889,16.63888888888889,-3.2,9.4,-1.386111111111111,0.7180555555555556,94.85416666666667,40.02777777777778,41.111111111111114,40.77777777777778,36.291666666666664,1223.677777777778,0.9958333333333333,50.0,399.12291666666664,396.56111111111113,398.78333333333336,1028.3013888888888,1052.1548611111111,1019.9312500000001,2105.6,55.4,38.84027777777778,0.3666666666666667,8.925,197.99583333333334,-171.53958333333333,-18.6,-221.0,5.140972222222222,1222.3638888888888,2000.0,54.2,197.42777777777778,-943.2736111111111,-265.8,-1000.0,62.65069444444445,865.3243055555555,1000.0,265.8,91.81458333333333,43.78472222222222,120.47777777777777,T11,1.1,15.2,6.814583333333333,2.577916666666667,1.2,15.6,6.828472222222222,2.542986111111111,11.0,16.0,13.229166666666666,1010.0,1014.0,1011.6319444444445,57.0,78.0,69.55555555555556,0.0,0.0,0.0,0.0,133.17361111111111,133.46527777777777,411.6041666666667,,0
2017-01-03 00:00:00+00:00,1713.9,0.0,686.1944444444445,57.291666666666664,34.520833333333336,46.833333333333336,47.28472222222222,47.06944444444444,28.61111111111111,45.77777777777778,47.395833333333336,25.541666666666668,15.1,0.0,5.9006944444444445,37.1,0.4,3.9749999999999996,0.6527777777777778,20.345138888888886,142.4701388888889,16.61111111111111,-462.2013888888889,49327.256944444445,7036568.0,-162.95138888888889,-1147186,47.50694444444444,53.326388888888886,48.49305555555556,35.451388888888886,36.13194444444444,25.791666666666668,37.729166666666664,23.645833333333332,18.25,-3.1,89.7,13.602777777777778,1.7215277777777778,59.520833333333336,34.923611111111114,36.076388888888886,36.173611111111114,34.333333333333336,293.1340277777778,0.9520833333333333,49.99722222222223,399.0256944444444,397.2951388888889,396.4243055555555,251.87638888888887,263.6159722222222,250.87152777777777,2101.7,-49.9,33.11805555555556,0.5055555555555555,3.908333333333333,42.74097222222222,-47.77986111111111,345.9,-512.7,9.459027777777777,296.97569444444446,2000.0,0.0,41.86388888888889,-385.01458333333335,0.0,-1000.0,22.34722222222222,375.99027777777775,1000.0,0.0,25.62777777777778,33.75694444444444,112.14166666666667,T11,1.1,9.8,5.048387096774194,0.9732258064516129,1.1,10.2,4.962903225806452,0.9446774193548387,11.0,15.0,12.612903225806452,1014.0,1017.0,1014.8870967741935,59.0,77.0,71.19354838709677,0.0,0.0,0.0,0.0,97.7258064516129,95.98387096774194,414.85483870967744,,0
2017-05-06 00:00:00+00:00,1485.9,0.0,618.6465277777778,64.62916666666666,35.791666666666664,44.888888888888886,45.451388888888886,45.263888888888886,31.79861111111111,43.208333333333336,44.520833333333336,28.208333333333332,13.2,0.0,5.392361111111111,18.6,0.4,3.045138888888889,0.7277777777777779,-14.502083333333335,231.69722222222222,19.72222222222222,-470.4583333333333,10871.618055555555,1497772.0,-230.04166666666666,-851478,44.423611111111114,48.923611111111114,44.4375,35.826388888888886,37.46527777777778,30.430555555555557,39.05555555555556,25.458333333333332,23.96527777777778,-2.5,89.7,12.823611111111111,1.8819444444444444,57.90277777777778,35.03472222222222,36.15277777777778,36.229166666666664,35.09722222222222,62.40138888888888,0.8375,50.0,398.9222222222222,397.03125,396.09444444444443,74.51041666666667,84.42083333333333,76.98194444444444,549.1,-50.1,34.22222222222222,0.5666666666666667,3.1354166666666665,26.568055555555556,-35.45902777777778,687.5,-972.0,35.62777777777777,68.17152777777778,554.4,0.0,26.84861111111111,-285.0493055555555,0.0,-1000.0,88.97708333333334,285.0493055555555,1000.0,0.0,88.97708333333334,32.875,281.20000000000005,T11,0.2,7.8,4.224675324675325,0.36597402597402595,0.0,7.7,4.21038961038961,0.3793506493506494,16.0,22.0,19.68831168831169,1010.0,1012.0,1010.4935064935065,50.0,69.0,58.27272727272727,0.0,0.0,0.0,0.0,81.24675324675324,80.84415584415585,410.45454545454544,,0
2017-05-07 00:00:00+00:00,1760.5,147.4,1437.2229166666666,68.18125,58.05555555555556,71.63194444444444,72.33333333333333,71.97916666666667,33.048611111111114,52.354166666666664,60.138888888888886,30.20138888888889,15.6,0.0,12.724305555555555,29.9,0.4,7.245833333333334,1.2409722222222224,1.4805555555555556,104.69236111111111,21.666666666666668,-105.11805555555556,127699.24305555556,18373552.0,-89.69444444444444,-3187690,61.02777777777778,67.82638888888889,62.15972222222222,41.326388888888886,42.22222222222222,30.944444444444443,43.27777777777778,33.423611111111114,23.9375,-3.4,46.2,-0.1340277777777778,0.8909722222222223,90.3125,41.541666666666664,42.666666666666664,42.5625,39.78472222222222,765.6097222222222,0.9270833333333334,50.0,399.3180555555556,396.8465277777778,398.54375000000005,653.8506944444445,673.8708333333333,645.8777777777777,2101.9,-50.0,40.479166666666664,0.60625,7.205555555555555,164.60625,-132.8361111111111,624.8,-856.0,16.054861111111112,766.7993055555556,2000.0,0.0,164.77291666666667,-851.7805555555556,0.0,-1000.0,47.181250000000006,823.6284722222222,1000.0,0.0,69.32986111111111,47.19444444444444,108.20972222222223,T11,0.7000000000000001,14.3,6.472916666666666,1.3313194444444445,0.5,14.0,6.647916666666666,1.1638888888888888,17.0,25.0,20.569444444444443,1008.0,1010.0,1008.875,28.0,69.0,47.22222222222222,0.0,0.0,0.0,0.0,126.38888888888889,129.79166666666666,408.8263888888889,,0
2017-05-08 00:00:00+00:00,1758.0,171.0,1487.4097222222222,73.55000000000001,60.854166666666664,72.20138888888889,72.90277777777777,72.63194444444444,33.84027777777778,53.90277777777778,61.875,31.04861111111111,15.5,1.7000000000000002,13.179861111111112,36.3,0.4,7.444444444444445,1.245138888888889,0.14861111111111105,112.10694444444444,22.86111111111111,-135.48611111111111,123833.90277777778,17812572.0,-88.17361111111111,-3324242,64.54861111111111,71.32638888888889,65.97916666666667,40.68055555555556,43.291666666666664,31.76388888888889,44.24305555555556,34.18055555555556,24.930555555555557,-3.2,57.5,-0.8708333333333333,0.6625000000000001,91.65277777777777,40.958333333333336,42.076388888888886,41.888888888888886,39.36805555555556,742.1881944444444,0.9645833333333333,50.0,399.0486111111111,396.7451388888889,398.6,632.1361111111112,651.3006944444445,620.8055555555555,2104.6,-48.5,41.24305555555556,0.6513888888888889,7.3270833333333325,162.4298611111111,-138.5013888888889,193.6,-293.0,5.934722222222223,743.7986111111111,2000.0,0.0,163.04166666666666,-913.3638888888888,0.0,-1000.0,31.845833333333335,897.8395833333333,1000.0,0.0,42.267361111111114,48.854166666666664,111.95694444444445,T11,1.5,14.2,7.022222222222222,1.3205555555555555,1.2,14.1,6.778472222222223,1.0943055555555556,18.0,27.0,21.90972222222222,1005.0,1009.0,1007.1319444444445,16.0,43.0,30.02777777777778,0.0,0.0,0.0,0.0,137.38194444444446,132.47222222222223,407.06944444444446,,0
2017-05-09 00:00:00+00:00,1677.2,0.0,854.6500000000001,46.64930555555556,43.541666666666664,55.833333333333336,56.479166666666664,55.958333333333336,32.44444444444444,48.729166666666664,51.27777777777778,28.77777777777778,14.9,0.0,7.561111111111111,22.4,0.4,5.236805555555556,0.9166666666666666,17.983333333333334,201.85763888888889,20.555555555555557,-260.06944444444446,36961.256944444445,5284972.0,-101.35416666666667,-1428915,49.229166666666664,54.27777777777778,49.958333333333336,38.13194444444444,39.291666666666664,30.006944444444443,41.916666666666664,28.145833333333332,22.868055555555557,-3.3,90.0,29.65625,1.71875,68.99305555555556,37.645833333333336,38.71527777777778,38.63194444444444,37.513888888888886,220.16180555555556,0.8770833333333333,49.99861111111111,398.9840277777778,396.9263888888889,397.2131944444444,201.34444444444443,215.57222222222222,202.8861111111111,1474.8,-49.0,36.979166666666664,0.40625,5.237500000000001,55.25555555555556,-59.49513888888888,855.9,-913.0,29.44097222222222,296.09027777777777,1680.5,0.0,86.95555555555556,-523.1930555555556,0.0,-1000.0,39.355555555555554,523.1909722222222,1000.0,0.0,39.385416666666664,37.375,181.36180555555555,T11,0.3,10.7,4.782608695652174,0.5171014492753623,0.0,10.8,4.703623188405797,0.514927536231884,17.0,21.0,18.804347826086957,1002.0,1005.0,1003.5217391304348,21.0,89.0,64.7536231884058,0.0,0.0,0.0,0.0,92.39855072463769,90.78260869565217,403.5,,0
2017-05-10 00:00:00+00:00,1786.8,1199.1,1534.4027777777778,54.49791666666667,61.09722222222222,76.92361111111111,77.47222222222223,76.91666666666667,33.083333333333336,52.833333333333336,61.59722222222222,27.79861111111111,15.7,10.7,13.59513888888889,41.2,0.4,8.011805555555556,1.6756944444444446,-2.2493055555555554,211.825,19.07638888888889,0.0,165473.75694444444,23828221.0,0.0,-3846286,61.291666666666664,69.94444444444444,63.81944444444444,41.875,41.77777777777778,28.92361111111111,43.361111111111114,32.13194444444444,20.833333333333332,-3.3,14.5,-1.2729166666666667,0.8562500000000001,94.59027777777777,42.38194444444444,43.486111111111114,43.270833333333336,39.86805555555556,992.8284722222221,0.9305555555555556,50.00069444444445,398.6138888888889,396.02430555555554,397.125,845.0354166666667,876.7159722222223,851.4256944444445,2106.0,-50.1,41.30555555555556,0.4819444444444445,8.100694444444445,245.50416666666666,-160.27291666666667,635.4,-940.7,34.454166666666666,991.8395833333333,2000.0,0.0,244.61180555555555,-904.7354166666667,0.0,-1000.0,87.81319444444445,852.4652777777778,1000.0,0.0,129.49930555555557,51.375,214.07222222222222,T11,1.0,18.2,8.199305555555556,1.3879166666666667,0.8,18.4,8.277083333333334,1.4697222222222224,16.0,20.0,17.97222222222222,997.0,1004.0,999.2222222222222,78.0,94.0,88.92361111111111,0.0,4.0,0.0763888888888889,0.0,160.97916666666666,162.52777777777777,399.18055555555554,,0
2017-05-11 00:00:00+00:00,1784.6,1209.4,1589.9888888888888,56.765972222222224,67.09722222222223,82.70833333333333,83.13194444444444,82.57638888888889,34.104166666666664,53.46527777777778,63.138888888888886,28.51388888888889,15.7,10.7,14.08125,37.4,0.5,8.695833333333333,1.7194444444444443,-0.4131944444444445,232.29652777777775,18.930555555555557,0.0,194156.93055555556,27958598.0,0.0,-4000818,64.70138888888889,74.74305555555556,68.98611111111111,42.361111111111114,42.6875,28.92361111111111,43.88194444444444,33.50694444444444,20.8125,-3.2,16.9,-1.4166666666666667,0.75,96.58333333333333,43.048611111111114,44.1875,43.895833333333336,40.111111111111114,1164.9,0.9965277777777778,49.99930555555555,399.0680555555556,396.5368055555556,397.71527777777777,971.3513888888889,1004.8770833333333,979.2416666666666,2105.6,39.6,42.020833333333336,0.49444444444444446,8.787500000000001,241.13750000000002,-166.6986111111111,-78.6,-220.5,5.0625,1163.945138888889,2000.0,37.9,240.59305555555557,-958.1638888888889,-185.5,-1000.0,56.22638888888889,895.870138888889,1000.0,185.5,99.79444444444444,52.90277777777778,232.70624999999998,T11,2.7,18.4,8.518055555555556,1.5072222222222222,2.9,18.4,8.599305555555555,1.5356944444444443,15.0,20.0,17.88888888888889,997.0,1001.0,998.625,65.0,96.0,82.4375,0.0,18.0,0.2916666666666667,0.0,167.29861111111111,168.95138888888889,398.52777777777777,,0
2017-05-12 00:00:00+00:00,1779.2,1217.0,1552.2875,56.87916666666667,64.21527777777777,78.11111111111111,78.59722222222223,78.17361111111111,33.083333333333336,53.75,62.548611111111114,28.59027777777778,15.7,10.8,13.747222222222222,39.1,0.5,8.229861111111111,1.5618055555555557,-0.6361111111111113,229.6618055555556,19.118055555555557,0.0,171325.98611111112,24670942.0,0.0,-3609015,64.125,73.3125,67.34027777777777,41.888888888888886,42.541666666666664,29.54861111111111,44.0,32.173611111111114,21.36111111111111,-3.2,9.7,-1.4548611111111112,0.6854166666666667,95.77083333333333,42.416666666666664,43.5625,43.354166666666664,39.90972222222222,1027.875,0.9868055555555555,50.00069444444445,399.2409722222222,396.5138888888889,397.9319444444444,858.0097222222222,891.5451388888889,861.8875,2105.9,2.3,41.895833333333336,0.5,8.284027777777778,224.32986111111111,-150.37986111111113,213.4,-440.2,6.615972222222222,1026.93125,2000.0,1.1,223.89930555555554,-946.4173611111112,-5.4,-1000.0,62.43958333333333,893.7583333333333,1000.0,5.4,92.90277777777777,48.6875,230.30069444444447,T11,2.9,15.6,7.964583333333334,1.197152777777778,2.6,16.2,8.072222222222223,1.21875,16.0,20.0,18.069444444444443,1000.0,1009.0,1004.0555555555555,68.0,95.0,83.47222222222223,0.0,19.0,0.18055555555555555,0.0,156.27777777777777,158.22916666666666,403.9583333333333,,0
2017-05-13 00:00:00+00:00,1633.4,0.0,1058.826388888889,65.3111111111111,48.11805555555556,53.55555555555556,54.583333333333336,54.1875,30.9375,47.520833333333336,52.020833333333336,27.09027777777778,14.5,0.0,9.35625,39.5,0.4,4.365972222222222,0.8131944444444446,0.24722222222222234,249.98402777777775,19.645833333333332,-307.5138888888889,24127.5625,3430086.0,-197.38888888888889,-1396409,46.36805555555556,51.38194444444444,47.125,38.09027777777778,38.923611111111114,30.458333333333332,40.833333333333336,26.77777777777778,23.65972222222222,-3.1,89.7,4.5680555555555555,1.61875,77.35416666666667,37.576388888888886,38.6875,38.72222222222222,37.291666666666664,142.89652777777778,0.7652777777777778,50.0,399.08680555555554,396.4222222222222,396.43958333333336,149.4138888888889,168.34444444444443,153.22291666666666,1046.7,-50.1,37.041666666666664,0.6034722222222223,4.43125,52.78888888888889,-58.173611111111114,612.2,-929.8,50.41388888888889,147.575,1055.7,0.0,53.57083333333333,-515.9263888888888,0.0,-1000.0,121.16319444444444,515.9263888888888,1000.0,0.0,121.16319444444444,36.208333333333336,249.73611111111111,T11,0.0,8.9,4.133333333333334,0.2847222222222222,0.0,9.0,4.167361111111111,0.29833333333333334,16.0,22.0,18.375,1009.0,1015.0,1011.1944444444445,56.0,95.0,79.20833333333333,0.0,0.0,0.0,0.0,79.42361111111111,79.98611111111111,411.15972222222223,,0
2017-05-14 00:00:00+00:00,1629.7,0.0,526.3805555555556,54.78819444444444,38.61805555555556,41.55555555555556,42.02777777777778,41.854166666666664,31.833333333333332,42.53472222222222,44.048611111111114,28.5625,14.4,0.0,4.433333333333334,31.7,0.4,3.0965277777777778,0.7006944444444445,2.4194444444444443,282.55833333333334,21.11111111111111,-566.2430555555555,14195.013888888889,1962544.0,-258.4861111111111,-787329,44.81944444444444,49.208333333333336,44.701388888888886,34.69444444444444,36.9375,30.51388888888889,38.541666666666664,26.208333333333332,24.34722222222222,-3.2,89.7,15.703472222222224,1.1902777777777778,52.24305555555556,33.88194444444444,35.020833333333336,35.15972222222222,33.97222222222222,81.77708333333334,0.8972222222222224,50.0,399.4944444444444,397.1625,396.56319444444443,79.86805555555556,88.13958333333333,80.60555555555555,1020.1,-47.5,33.38194444444444,0.5159722222222222,3.147222222222222,33.769444444444446,-32.80694444444444,360.5,-821.8,9.21736111111111,87.94097222222223,1056.7,0.0,34.138194444444444,-252.1763888888889,0.0,-1000.0,49.693749999999994,252.1763888888889,1000.0,0.0,49.693749999999994,32.46527777777778,307.6534722222222,T11,0.0,10.0,3.2256944444444446,0.32756944444444447,0.0,9.7,3.1805555555555554,0.3334722222222222,15.0,25.0,19.631944444444443,1014.0,1017.0,1015.4027777777778,42.0,91.0,72.30555555555556,0.0,1.0,0.006944444444444444,0.0,61.3125,60.263888888888886,415.38194444444446,,0
2017-05-15 00:00:00+00:00,1811.5,143.7,1497.4229166666667,55.97361111111111,66.38888888888889,80.21527777777777,80.5,80.21527777777777,38.34027777777778,53.97222222222222,62.395833333333336,31.375,16.0,0.0,13.266666666666667,36.8,0.4,8.334722222222222,1.4909722222222221,1.9402777777777775,99.82083333333334,22.77777777777778,-41.701388888888886,167023.4375,24045370.0,-40.13194444444444,-3892204,67.88888888888889,75.82638888888889,69.38888888888889,42.479166666666664,44.361111111111114,32.15972222222222,45.80555555555556,35.958333333333336,25.256944444444443,-3.4,57.3,0.5923611111111111,1.1652777777777779,95.64583333333333,42.826388888888886,43.951388888888886,43.75,40.52777777777778,1001.9784722222222,0.9361111111111112,49.99930555555555,398.5826388888889,396.36041666666665,398.4486111111111,858.9284722222222,873.7805555555556,846.0534722222222,2106.2,-50.0,44.041666666666664,0.49236111111111114,8.318055555555555,168.6986111111111,-162.21666666666667,602.0,-904.8,23.73263888888889,1001.1944444444445,2000.0,0.0,168.30902777777777,-837.3208333333333,0.0,-1000.0,63.331250000000004,780.4597222222222,1000.0,0.0,77.24583333333334,52.15277777777778,92.87847222222223,T11,1.9,23.8,10.059722222222222,2.6172222222222223,2.2,20.9,9.868055555555555,1.1859722222222222,18.0,26.0,21.79861111111111,1014.0,1016.0,1015.0486111111111,30.0,70.0,47.25,0.0,0.0,0.0,0.0,198.29166666666666,194.30555555555554,414.99305555555554,,0
2017-05-16 00:00:00+00:00,1827.8,1206.9,1576.5986111111113,51.80416666666667,68.50694444444444,89.88888888888889,89.875,89.6875,41.03472222222222,55.34722222222222,64.4375,32.65277777777778,16.1,10.7,13.970833333333333,39.7,0.7000000000000001,9.621527777777779,1.8527777777777779,-0.005555555555555597,99.43333333333334,22.895833333333332,0.0,207540.41666666666,29885820.0,0.0,-4525914,74.10416666666667,83.97222222222223,77.09722222222223,44.3125,46.09722222222222,32.11805555555556,47.34027777777778,38.18055555555556,25.319444444444443,-3.2,18.4,0.9902777777777777,1.6548611111111111,103.66666666666667,44.798611111111114,45.88194444444444,45.53472222222222,41.798611111111114,1245.1958333333334,0.96875,50.0,398.9625,396.7868055555556,399.64652777777775,1059.2472222222223,1069.3284722222222,1035.9291666666666,2111.7,-11.8,46.19444444444444,0.4548611111111111,9.543055555555556,169.7611111111111,-188.57777777777778,0.7000000000000001,-226.7,4.24375,1243.3451388888889,2000.0,0.0,168.89583333333334,-847.338888888889,0.0,-1000.0,77.86250000000001,756.9145833333333,1000.0,0.0,91.49236111111111,54.861111111111114,99.43263888888889,T11,2.6,24.4,12.740972222222222,3.314513888888889,3.5,21.6,12.023611111111112,1.625486111111111,20.0,25.0,22.04861111111111,1011.0,1015.0,1012.9236111111111,35.0,52.0,43.40277777777778,0.0,0.0,0.0,0.0,251.88888888888889,237.54166666666666,412.8611111111111,,0
2017-05-17 00:00:00+00:00,1786.1,1212.6,1566.8381944444445,48.894444444444446,67.61805555555556,84.34722222222223,84.6875,84.38194444444444,36.854166666666664,53.02777777777778,62.90277777777778,33.333333333333336,15.7,10.8,13.879861111111111,38.4,0.7000000000000001,8.479861111111111,1.5798611111111112,-0.7138888888888889,96.09305555555555,22.88888888888889,-1.6458333333333333,182445.78472222222,26271956.0,-1.1111111111111112,-4308811,67.65277777777777,76.70833333333333,71.18055555555556,42.951388888888886,44.895833333333336,31.604166666666668,45.34027777777778,36.125,24.52777777777778,-3.3,10.0,-1.3854166666666667,0.7569444444444444,97.69444444444444,43.44444444444444,44.5625,44.28472222222222,40.94444444444444,1094.5673611111113,0.9819444444444445,50.00208333333333,398.9215277777778,396.7361111111111,398.9375,927.3312500000001,944.6958333333334,913.3284722222221,2104.9,-41.7,43.13194444444444,0.4340277777777778,8.479166666666666,231.6763888888889,-179.5326388888889,17.5,-220.4,4.682638888888889,1093.7465277777778,2000.0,0.0,231.2611111111111,-940.6243055555556,0.0,-1000.0,64.50833333333334,883.8083333333333,1000.0,0.0,106.90138888888889,58.90972222222222,96.8111111111111,T11,3.0,18.8,10.931249999999999,2.4099305555555555,3.3,17.0,10.449305555555556,0.9644444444444444,20.0,25.0,21.805555555555557,1008.0,1013.0,1009.4444444444445,32.0,52.0,43.361111111111114,0.0,0.0,0.0,0.0,215.63194444444446,206.0,409.4236111111111,,0
2017-05-18 00:00:00+00:00,1719.2,0.0,1199.2861111111113,71.98263888888889,56.020833333333336,60.80555555555556,61.61805555555556,61.31944444444444,32.34027777777778,50.36805555555556,56.09722222222222,28.92361111111111,15.2,0.0,10.579166666666667,40.7,0.4,5.690972222222222,1.1340277777777779,-2.6694444444444443,247.3673611111111,21.180555555555557,-301.875,69879.57638888889,10019186.0,-218.20833333333334,-2475554,55.298611111111114,61.15972222222222,56.416666666666664,39.048611111111114,40.645833333333336,31.25,42.048611111111114,29.53472222222222,24.430555555555557,-3.3,89.7,2.8069444444444445,1.0875,81.71527777777777,38.77777777777778,39.9375,39.875,37.986111111111114,417.51250000000005,0.9041666666666668,50.00208333333333,398.9270833333333,396.4506944444445,396.9770833333333,360.33958333333334,383.54999999999995,362.5520833333333,2101.8,-50.0,38.666666666666664,0.6416666666666667,5.734027777777778,123.27430555555556,-103.10277777777777,598.8,-754.5,15.627083333333335,420.40416666666664,2000.0,0.0,123.52222222222223,-755.3881944444444,0.0,-1000.0,69.70486111111111,749.9819444444444,1000.0,0.0,78.48680555555556,43.94444444444444,247.54097222222222,T11,0.5,13.2,5.890972222222222,0.5649305555555555,0.3,13.8,5.870833333333334,0.5500694444444445,16.0,23.0,19.97222222222222,1007.0,1010.0,1008.5833333333334,33.0,72.0,51.138888888888886,0.0,0.0,0.0,0.0,114.48611111111111,114.20833333333333,408.56944444444446,,0
2017-05-19 00:00:00+00:00,1641.0,0.0,939.5020833333333,101.65069444444445,45.28472222222222,51.36805555555556,52.27777777777778,51.916666666666664,33.65277777777778,46.77777777777778,50.548611111111114,28.82638888888889,14.5,0.0,8.207638888888889,23.1,0.4,3.927777777777778,0.8611111111111112,-1.3291666666666666,181.125,21.881944444444443,-449.2013888888889,16437.041666666668,2302251.0,-321.4236111111111,-1306533,47.59027777777778,52.15277777777778,47.56944444444444,37.55555555555556,39.541666666666664,31.416666666666668,40.97222222222222,28.458333333333332,25.02777777777778,-2.5,89.7,7.095138888888889,2.976388888888889,71.55555555555556,36.84027777777778,37.94444444444444,38.013888888888886,36.854166666666664,95.93680555555555,0.75,50.00138888888889,398.62152777777777,396.4270833333333,396.7131944444444,110.87777777777778,122.3326388888889,109.27291666666666,726.6,-50.4,37.048611111111114,0.9472222222222223,3.9243055555555557,48.63333333333333,-54.427083333333336,983.9,-1000.1,44.795833333333334,103.51249999999999,750.9,0.0,51.08958333333333,-394.47847222222225,0.0,-1000.0,149.27083333333334,394.47847222222225,1000.0,0.0,149.27083333333334,36.958333333333336,154.95902777777778,T11,0.4,10.7,4.586111111111111,0.6120138888888889,0.3,9.7,4.415972222222222,0.5373611111111111,15.0,26.0,20.51388888888889,1009.0,1011.0,1009.8680555555555,20.0,76.0,47.291666666666664,0.0,0.0,0.0,0.0,88.49305555555556,85.05555555555556,409.80555555555554,,0
2017-05-20 00:00:00+00:00,1837.4,1228.2,1634.9944444444445,43.412499999999994,74.81944444444444,97.80555555555556,97.38194444444444,97.17361111111111,43.21527777777778,56.50694444444444,66.17361111111111,31.0,16.2,10.9,14.48611111111111,38.4,0.7000000000000001,10.858333333333333,2.2506944444444446,-0.40625000000000006,96.11319444444445,21.48611111111111,0.0,258006.0625,37152873.0,0.0,-4852390,77.16666666666667,88.54166666666667,80.54166666666667,45.1875,45.951388888888886,31.46527777777778,47.68055555555556,39.611111111111114,24.76388888888889,-3.0,17.6,2.276388888888889,2.538888888888889,107.5625,46.02777777777778,47.19444444444444,46.75,42.104166666666664,1548.0902777777778,0.9965277777777778,50.0,399.5229166666667,397.22291666666666,400.1298611111111,1303.5965277777777,1319.5006944444444,1284.5270833333334,2114.2,204.7,47.729166666666664,0.3736111111111111,10.788194444444445,157.64722222222224,-202.1847222222222,-107.7,-225.1,2.8756944444444446,1544.5520833333333,2000.0,201.2,156.64583333333334,-788.2291666666666,-583.3,-1000.0,91.9673611111111,659.5944444444444,1000.0,406.1,95.35277777777777,60.9375,96.50902777777777,T11,3.8,25.7,13.678472222222222,4.771597222222223,5.1,23.6,13.420833333333333,1.957986111111111,17.0,24.0,20.166666666666668,1007.0,1011.0,1008.9513888888889,46.0,81.0,64.1875,0.0,0.0,0.0,0.0,270.6458333333333,265.7083333333333,408.90277777777777,,0
2017-05-21 00:00:00+00:00,1896.1,1297.0,1673.4083333333333,37.37083333333333,81.41666666666667,114.24305555555556,113.65972222222223,113.31944444444444,50.201388888888886,54.93055555555556,66.65277777777777,33.958333333333336,16.6,11.5,14.829166666666667,41.5,0.7000000000000001,13.395833333333334,2.91875,-2.272222222222222,109.94375,22.65972222222222,0.0,313257.24305555556,45109043.0,0.0,-5116192,87.27777777777777,102.97222222222223,93.71527777777777,47.548611111111114,49.701388888888886,32.875,51.1875,45.361111111111114,26.256944444444443,-2.6,23.2,6.479166666666667,3.2819444444444446,118.32638888888889,48.451388888888886,49.63194444444444,48.99305555555556,43.59722222222222,1879.6055555555556,1.0,49.99861111111111,400.47847222222225,397.59166666666664,400.39374999999995,1568.8874999999998,1598.8208333333334,1561.0736111111112,2116.3,262.9,52.201388888888886,0.3138888888888889,13.100694444444445,127.3409722222222,-213.175,-162.7,-227.1,2.60625,1875.9326388888887,2000.0,239.9,125.94930555555555,-679.098611111111,-583.3,-1000.0,94.6263888888889,505.8638888888888,1000.0,406.1,98.40902777777778,60.8125,112.21666666666667,T11,3.8,30.8,14.996527777777779,4.325972222222223,3.7,29.0,14.663194444444445,3.8205555555555555,19.0,25.0,21.78472222222222,1004.0,1008.0,1006.0763888888889,31.0,68.0,48.25694444444444,0.0,0.0,0.0,0.0,297.1388888888889,290.3958333333333,406.02777777777777,,0
2017-05-22 00:00:00+00:00,1808.2,0.0,883.7923611111112,119.38472222222224,44.90277777777778,56.65972222222222,57.263888888888886,57.09722222222222,37.56944444444444,48.43055555555556,51.90972222222222,31.069444444444443,15.9,0.0,7.661111111111111,27.5,0.4,4.439583333333333,0.9263888888888889,-4.986111111111111,160.64583333333334,22.45138888888889,-611.375,41168.833333333336,5840274.0,-472.40277777777777,-1377218,53.38194444444444,59.69444444444444,55.3125,38.59722222222222,41.43055555555556,33.645833333333336,42.361111111111114,29.930555555555557,26.979166666666668,-3.1,89.7,9.23263888888889,2.8625,70.02083333333333,38.02777777777778,39.18055555555556,39.22222222222222,37.96527777777778,243.33194444444447,0.8069444444444445,50.0,398.99027777777775,396.92499999999995,397.0201388888889,226.33472222222224,239.15625,227.05624999999998,2109.1,-50.0,38.52777777777778,1.104861111111111,4.377083333333333,56.97083333333333,-57.33819444444445,786.7,-995.5,40.47638888888889,252.72500000000002,2000.0,0.0,59.235416666666666,-390.8701388888889,0.0,-1000.0,95.49444444444445,379.5152777777778,1000.0,0.0,97.04305555555555,45.076388888888886,165.62847222222223,T11,0.3,16.5,3.800694444444444,0.7946527777777779,0.0,16.5,3.790972222222222,0.7553472222222222,18.0,25.0,20.979166666666668,1006.0,1009.0,1007.6527777777778,45.0,74.0,64.44444444444444,0.0,0.0,0.0,0.0,72.71527777777777,72.48611111111111,407.5486111111111,,0
2017-05-23 00:00:00+00:00,1832.6,1229.2,1616.8972222222224,40.49930555555555,64.86111111111111,91.57638888888889,91.55555555555556,91.22916666666667,41.1875,54.68055555555556,64.79166666666667,31.71527777777778,16.2,10.9,14.323611111111111,37.7,0.5,10.061805555555557,1.8722222222222225,-1.1875,93.12777777777778,22.40277777777778,0.0,226546.55555555556,32622704.0,0.0,-4388722,73.83333333333333,84.02083333333333,76.71527777777777,44.43055555555556,45.75694444444444,32.354166666666664,47.270833333333336,38.5,25.333333333333332,-3.3,18.0,1.0041666666666667,1.6715277777777777,103.71527777777777,45.145833333333336,46.22222222222222,45.86805555555556,41.798611111111114,1359.365277777778,0.9979166666666666,49.99930555555555,399.02708333333334,396.89930555555554,399.1013888888889,1142.7243055555555,1162.0152777777778,1132.240277777778,2109.8,86.1,46.375,0.3493055555555556,9.948611111111111,159.80555555555554,-182.86666666666667,-47.3,-222.5,3.5659722222222223,1357.038888888889,2000.0,85.4,158.74374999999998,-850.4319444444444,-418.3,-1000.0,72.48888888888888,755.8479166666667,1000.0,406.1,85.95208333333333,62.736111111111114,94.30625,T11,3.0,25.9,11.582638888888889,3.450625,3.7,23.8,11.870138888888889,1.534513888888889,19.0,24.0,21.17361111111111,1005.0,1008.0,1006.1111111111111,40.0,72.0,56.229166666666664,0.0,0.0,0.0,0.0,228.70833333333334,234.43055555555554,406.0763888888889,,0
2017-05-24 00:00:00+00:00,1856.4,1196.8,1654.1631944444443,39.668055555555554,72.89583333333333,105.5,105.08333333333333,104.86111111111111,48.90277777777778,55.736111111111114,66.60416666666667,33.3125,16.3,10.6,14.649999999999999,39.9,0.6000000000000001,11.100694444444445,2.3680555555555554,0.5402777777777776,103.0875,22.618055555555557,0.0,277417.8125,39948165.0,0.0,-4983741,78.03472222222223,91.03472222222223,83.125,46.770833333333336,47.84027777777778,32.763888888888886,48.645833333333336,42.81944444444444,25.86111111111111,-2.6,19.7,1.8416666666666666,2.301388888888889,110.69444444444444,47.61805555555556,48.74305555555556,48.22222222222222,43.50694444444444,1664.44375,0.9972222222222222,50.0,399.7652777777778,397.3861111111111,400.3659722222222,1398.9458333333334,1417.829861111111,1380.5333333333333,2111.4,55.6,48.638888888888886,0.3416666666666667,10.965972222222222,237.33124999999998,-207.65277777777777,-157.6,-222.5,3.23125,1660.5118055555556,2000.0,41.2,234.72083333333336,-799.7652777777778,-201.8,-1000.0,124.63680555555555,650.5520833333334,1000.0,201.8,154.56805555555556,65.05555555555556,102.55347222222223,T11,4.3,24.7,12.60763888888889,3.8070833333333334,5.0,21.9,12.747916666666667,2.033263888888889,19.0,25.0,21.40972222222222,1004.0,1008.0,1006.1666666666666,43.0,73.0,55.40277777777778,0.0,0.0,0.0,0.0,249.25,252.06944444444446,406.11805555555554,,0
2017-05-25 00:00:00+00:00,1790.8,0.0,1330.2243055555555,87.96180555555556,62.71527777777778,74.02777777777777,74.59027777777777,74.31944444444444,38.604166666666664,53.451388888888886,60.354166666666664,31.84027777777778,15.8,0.0,11.73125,40.5,0.4,7.072916666666667,1.3923611111111112,0.3833333333333333,129.93402777777777,23.40277777777778,-366.13194444444446,121871.94444444444,17496834.0,-278.9791666666667,-3197912,62.75,70.59722222222223,65.75,41.3125,43.75694444444444,32.923611111111114,44.22222222222222,34.791666666666664,26.1875,-5.0,89.7,2.5034722222222223,1.5729166666666667,90.09027777777777,41.361111111111114,42.44444444444444,42.298611111111114,39.854166666666664,728.9784722222222,0.9263888888888889,49.99930555555555,398.4923611111111,396.5805555555555,397.59166666666664,623.5868055555555,640.598611111111,619.5472222222222,2108.4,-52.4,41.31944444444444,0.7972222222222223,6.986111111111111,189.52569444444444,-133.2513888888889,340.0,-785.2,11.568055555555555,732.4506944444444,2000.0,0.0,189.27916666666667,-775.7277777777778,0.0,-1000.0,79.68541666666667,740.79375,1000.0,0.0,98.99166666666666,49.166666666666664,129.55069444444445,T11,0.8,17.1,7.028472222222223,1.7822222222222222,0.6000000000000001,16.5,6.850694444444445,1.5827777777777776,19.0,27.0,22.29861111111111,1003.0,1007.0,1005.4444444444445,31.0,73.0,53.84722222222222,0.0,0.0,0.0,0.0,137.42361111111111,133.77777777777777,405.375,,0
2017-05-26 00:00:00+00:00,1617.3,0.0,486.41416666666663,108.22749999999999,34.18333333333333,40.541666666666664,40.75,40.75,33.391666666666666,42.516666666666666,43.75,28.441666666666666,14.3,0.0,4.09,18.4,0.4,2.9908333333333332,0.5841666666666667,-0.7283333333333334,194.30833333333334,20.816666666666666,-933.35,4216.641666666666,393997.0,-617.375,-290450,45.175,49.7,45.5,34.916666666666664,36.18333333333333,30.591666666666665,37.35,25.783333333333335,24.5,-2.4,90.0,18.44,3.4066666666666667,44.75833333333333,34.03333333333333,35.225,35.325,34.416666666666664,16.2375,0.7883333333333334,50.001666666666665,398.45,396.9458333333333,395.7058333333333,33.61666666666667,37.765,36.575833333333335,631.0,-50.2,32.858333333333334,1.0075,2.9866666666666664,16.81083333333333,-13.946666666666665,664.9,-776.7,25.805833333333332,31.639166666666664,638.2,0.0,21.038333333333334,-99.80416666666666,0.0,-1000.0,59.685833333333335,99.80416666666666,1000.0,0.0,59.685833333333335,32.725,195.0425,T11,0.0,8.9,3.495138888888889,0.256875,0.0,8.5,3.34375,0.29208333333333336,17.0,23.0,19.979166666666668,1005.0,1007.0,1006.0416666666666,65.0,96.0,81.89583333333333,0.0,0.0,0.0,0.0,66.63888888888889,63.638888888888886,405.9791666666667,,0
2017-05-27 00:00:00+00:00,1716.2,0.0,736.9027777777778,75.67222222222222,41.583333333333336,46.22222222222222,46.65277777777778,46.486111111111114,33.55555555555556,44.34027777777778,47.3125,29.3125,15.2,0.0,6.300694444444444,27.3,0.4,4.123611111111111,0.8784722222222222,1.901388888888889,132.44722222222222,22.625,-429.75,38042.041666666664,5416168.0,-397.3958333333333,-1431022,49.791666666666664,54.548611111111114,49.708333333333336,36.09027777777778,37.84027777777778,32.166666666666664,39.270833333333336,28.34722222222222,26.333333333333332,-3.4,89.7,12.008333333333333,1.2180555555555557,56.013888888888886,35.46527777777778,36.61805555555556,36.666666666666664,35.229166666666664,225.72500000000002,0.8131944444444446,50.0,398.59791666666666,396.69444444444446,395.7638888888889,196.34791666666666,211.73472222222222,202.21180555555554,2071.6,-50.1,34.479166666666664,0.7055555555555556,4.081250000000001,86.65277777777777,-59.643055555555556,545.9,-903.2,8.649305555555555,231.20000000000002,2000.0,0.0,87.82916666666667,-413.0236111111111,0.0,-1000.0,61.31666666666667,410.15277777777777,1000.0,0.0,65.2798611111111,35.43055555555556,130.55416666666667,T11,0.2,14.4,4.093055555555555,0.8891666666666667,0.0,14.0,3.9444444444444446,0.7945138888888889,17.0,27.0,21.305555555555557,1005.0,1008.0,1006.5347222222222,44.0,98.0,76.15972222222223,0.0,0.0,0.0,0.0,78.53472222222223,75.65277777777777,406.49305555555554,,0
2017-05-28 00:00:00+00:00,1680.0,0.0,1074.6090277777778,78.82569444444444,48.145833333333336,54.05555555555556,55.0625,54.71527777777778,33.15277777777778,48.68055555555556,53.173611111111114,28.868055555555557,14.9,0.0,9.435416666666667,39.3,0.4,4.737500000000001,0.9333333333333333,-2.8895833333333334,207.54375,21.479166666666668,-366.5833333333333,36732.88888888889,5236746.0,-358.56944444444446,-1740522,49.229166666666664,54.3125,49.958333333333336,37.958333333333336,40.22222222222222,31.770833333333332,41.986111111111114,28.63888888888889,25.145833333333332,-3.2,89.7,4.6875,1.6687500000000002,76.70138888888889,37.486111111111114,38.63194444444444,38.65972222222222,37.25,218.18819444444443,0.8263888888888888,49.99930555555555,398.94930555555555,396.41875000000005,395.96527777777777,191.3013888888889,217.42916666666667,203.11041666666668,1142.2,-52.2,38.104166666666664,0.7527777777777778,4.784027777777777,69.08055555555556,-72.53194444444445,517.3,-742.4,18.163888888888888,223.87291666666667,1162.2,0.0,70.12986111111111,-612.036111111111,0.0,-1000.0,119.09583333333333,612.036111111111,1000.0,0.0,119.09583333333333,37.77777777777778,210.42430555555555,T11,0.8,10.7,4.668749999999999,0.4965277777777778,0.6000000000000001,10.0,4.621527777777778,0.5225694444444444,18.0,23.0,20.25,1008.0,1011.0,1009.2916666666666,48.0,92.0,75.22916666666667,0.0,0.0,0.0,0.0,90.15972222222223,89.23611111111111,409.22222222222223,,0
2017-05-29 00:00:00+00:00,1648.2,0.0,1055.8333333333333,73.31458333333333,42.270833333333336,54.06944444444444,55.22222222222222,54.729166666666664,32.083333333333336,47.458333333333336,52.00694444444444,28.1875,14.6,0.0,9.32638888888889,35.6,0.4,4.4430555555555555,0.8694444444444445,-2.317361111111111,243.7409722222222,20.743055555555557,-326.1736111111111,26352.833333333332,3747838.0,-340.1875,-1425594,47.15277777777778,51.9375,47.77777777777778,38.166666666666664,39.55555555555556,31.256944444444443,41.31944444444444,27.555555555555557,24.63888888888889,-3.0,66.6,4.615972222222222,1.595138888888889,76.48611111111111,37.59722222222222,38.71527777777778,38.75,37.423611111111114,156.14583333333334,0.7548611111111111,50.00138888888889,398.92291666666665,396.6875,396.4298611111111,155.12013888888887,172.88402777777776,161.54513888888889,940.7,-50.8,37.56944444444444,0.65625,4.517361111111111,61.59791666666667,-59.381249999999994,543.3,-773.1,41.052083333333336,162.4361111111111,991.0,0.0,62.65972222222222,-542.3125,0.0,-1000.0,123.6888888888889,542.3125,1000.0,0.0,123.6888888888889,36.75,246.0597222222222,T11,1.2,10.3,4.477777777777778,0.3222916666666667,1.0,10.4,4.526388888888889,0.3422222222222222,17.0,22.0,19.506944444444443,1009.0,1011.0,1009.5972222222222,55.0,96.0,81.57638888888889,0.0,3.0,0.034722222222222224,0.0,86.28472222222223,87.25,409.59027777777777,,0
2017-05-30 00:00:00+00:00,1644.8,0.0,856.8229166666666,77.14791666666666,41.24305555555556,50.666666666666664,51.46527777777778,51.208333333333336,32.1875,46.583333333333336,49.90972222222222,28.819444444444443,14.6,0.0,7.468055555555556,25.1,0.4,3.933333333333333,0.78125,2.915972222222222,245.33541666666667,21.71527777777778,-574.2638888888889,19875.54861111111,2779385.0,-655.1736111111111,-1152011,46.99305555555556,51.729166666666664,47.729166666666664,37.47222222222222,39.38194444444444,32.06944444444444,41.138888888888886,27.930555555555557,25.63888888888889,-3.1,89.7,9.234027777777778,1.8326388888888892,70.22222222222223,36.861111111111114,37.979166666666664,38.048611111111114,36.9375,115.80208333333333,0.7111111111111111,49.99861111111111,398.61805555555554,396.7472222222222,396.58958333333334,122.61874999999999,134.17708333333334,126.25972222222224,1014.5,-49.9,37.13194444444444,0.7395833333333334,3.9930555555555554,44.24444444444444,-47.984027777777776,582.4,-980.8,36.674305555555556,123.67916666666666,1038.4,0.0,45.77152777777778,-395.82222222222225,0.0,-1000.0,91.4076388888889,395.82222222222225,1000.0,0.0,91.4076388888889,36.020833333333336,254.92152777777775,T11,0.0,10.0,3.9625000000000004,0.2639583333333333,0.0,10.1,3.997916666666667,0.2740972222222222,18.0,24.0,20.506944444444443,1006.0,1010.0,1007.7361111111111,59.0,97.0,80.375,0.0,0.0,0.0,0.0,76.01388888888889,76.70138888888889,407.6736111111111,,0
2017-05-31 00:00:00+00:00,1816.3,0.0,1520.3555555555556,53.55416666666667,66.02083333333333,82.17361111111111,82.45138888888889,82.14583333333333,38.548611111111114,53.548611111111114,62.708333333333336,31.40277777777778,15.8,0.0,13.466666666666667,38.8,0.5,8.468055555555557,1.5104166666666667,-2.1993055555555556,95.97777777777777,22.868055555555557,-55.048611111111114,174227.43055555556,25080822.0,-80.23611111111111,-3936526,66.27083333333333,74.75694444444444,68.77777777777777,43.041666666666664,44.25,31.95138888888889,45.44444444444444,36.74305555555556,25.20138888888889,-3.1,89.7,0.9159722222222223,1.5,95.77777777777777,43.354166666666664,44.513888888888886,44.208333333333336,40.979166666666664,1044.9875000000002,0.963888888888889,50.0,398.68125,396.5340277777778,398.32916666666665,884.0520833333334,901.6868055555556,878.6444444444445,2106.0,-50.0,43.576388888888886,0.4708333333333333,8.338194444444445,197.79513888888889,-164.01041666666666,519.4,-801.3,6.738888888888889,1046.7743055555557,2000.0,0.0,196.49791666666667,-881.0548611111111,0.0,-1000.0,92.54930555555556,809.0784722222222,1000.0,0.0,118.12013888888889,53.708333333333336,98.18333333333334,T11,1.4,20.0,9.609027777777778,2.408333333333333,1.4,17.5,9.414583333333333,1.0825694444444443,18.0,25.0,21.819444444444443,1006.0,1009.0,1007.8263888888889,48.0,85.0,63.229166666666664,0.0,0.0,0.0,0.0,189.07638888888889,185.36111111111111,407.7916666666667,,0
2017-06-01 00:00:00+00:00,1764.3,38.2,1543.8493055555555,81.0923611111111,66.03472222222223,79.60416666666667,80.02777777777777,79.73611111111111,36.645833333333336,53.375,62.75,32.27777777777778,15.6,0.0,13.665972222222223,40.4,0.4,8.138194444444444,1.5548611111111112,-1.1701388888888888,94.31180555555555,24.118055555555557,-115.02083333333333,163557.40277777778,23535702.0,-83.79166666666667,-4235607,68.9375,76.97222222222223,71.49305555555556,42.770833333333336,44.21527777777778,33.15972222222222,44.916666666666664,36.354166666666664,26.34027777777778,-3.3,85.9,-1.1965277777777779,1.1263888888888889,94.68055555555556,43.145833333333336,44.298611111111114,44.0,41.00694444444444,980.6652777777776,0.96875,49.99930555555555,398.5541666666667,396.4625,398.37708333333336,835.4513888888889,850.8222222222222,826.8395833333333,2104.6,-50.1,42.354166666666664,0.7131944444444445,8.088194444444445,243.3076388888889,-176.48194444444445,12.9,-216.4,7.638888888888889,981.8909722222221,2000.0,0.0,243.24583333333334,-934.1347222222222,0.0,-1000.0,55.886805555555554,893.4520833333333,1000.0,0.0,94.45625000000001,58.22222222222222,95.49236111111111,T11,1.7000000000000002,17.7,9.412500000000001,2.8372916666666668,1.5,15.4,9.807638888888889,1.1965972222222223,20.0,27.0,23.07638888888889,1007.0,1009.0,1007.9305555555555,52.0,76.0,62.43055555555556,0.0,0.0,0.0,0.0,185.19444444444446,193.21527777777777,407.8958333333333,,0
2017-06-02 00:00:00+00:00,1820.0,5.6,1385.1979166666667,93.77222222222223,64.9375,75.01388888888889,75.52083333333333,75.29861111111111,37.451388888888886,53.125,60.875,32.451388888888886,15.9,0.0,12.259027777777778,45.9,0.4,7.080555555555556,1.3611111111111112,-1.5854166666666667,93.01944444444445,25.166666666666668,-360.13194444444446,123205.6875,17689760.0,-295.5138888888889,-3375681,66.52083333333333,73.82638888888889,68.59722222222223,41.729166666666664,43.701388888888886,34.28472222222222,44.34722222222222,36.0625,27.65277777777778,-3.3,89.7,1.6395833333333332,1.8291666666666666,90.06944444444444,41.861111111111114,42.958333333333336,42.833333333333336,40.38194444444444,737.0402777777778,0.9020833333333333,49.99861111111111,398.84722222222223,396.78541666666666,398.1479166666667,639.286111111111,654.26875,635.5611111111111,2103.3,-50.0,41.388888888888886,0.8347222222222223,7.015277777777778,177.3409722222222,-140.64305555555555,594.9,-998.1,25.275,741.3229166666666,2000.0,0.0,177.72916666666666,-800.0916666666667,0.0,-1000.0,61.91319444444444,767.9388888888889,1000.0,0.0,80.98611111111111,56.21527777777778,94.61180555555556,T11,0.9,16.6,7.439583333333333,2.070069444444444,0.8,15.6,8.258333333333333,0.7748611111111111,21.0,28.0,24.055555555555557,1006.0,1009.0,1007.3888888888889,45.0,72.0,57.56944444444444,0.0,0.0,0.0,0.0,145.69444444444446,162.15972222222223,407.3263888888889,,0
2017-06-03 00:00:00+00:00,1607.2,0.0,771.7340277777778,117.4388888888889,48.375,50.88194444444444,51.59722222222222,51.38194444444444,36.49305555555556,47.486111111111114,50.00694444444444,30.57638888888889,14.2,0.0,6.7243055555555555,20.0,0.4,3.5159722222222225,0.7791666666666667,-6.895138888888889,236.2784722222222,23.381944444444443,-649.3472222222222,14608.368055555555,2010095.0,-727.6319444444445,-985421,49.076388888888886,53.71527777777778,49.354166666666664,37.729166666666664,40.451388888888886,33.798611111111114,41.798611111111114,29.875,27.61111111111111,-2.9,86.1,10.343055555555557,3.257638888888889,65.47916666666667,37.041666666666664,38.13194444444444,38.24305555555556,37.375,83.77638888888889,0.7048611111111112,50.0,399.19097222222223,396.99305555555554,396.94166666666666,93.94513888888889,104.99583333333334,96.44791666666667,785.9,-52.2,37.78472222222222,1.0534722222222221,3.5652777777777778,40.87152777777778,-41.06458333333333,708.9,-791.9,37.60138888888889,93.1263888888889,794.7,0.0,42.30277777777778,-322.4951388888889,0.0,-1000.0,108.36458333333333,322.4951388888889,1000.0,0.0,108.36458333333333,38.6875,208.17569444444445,T11,0.0,9.5,3.582638888888889,0.33979166666666666,0.0,9.4,3.560416666666667,0.36423611111111115,19.0,25.0,21.92361111111111,1007.0,1010.0,1008.4583333333334,53.0,96.0,72.59722222222223,0.0,0.0,0.0,0.0,68.39583333333333,68.08333333333333,408.36805555555554,,0
2017-06-04 00:00:00+00:00,1692.4,0.0,806.8298611111111,70.39166666666667,44.951388888888886,49.263888888888886,49.8125,49.68055555555556,33.5625,47.125,49.63194444444444,29.09722222222222,15.0,0.0,7.001388888888889,42.4,0.4,4.093055555555555,0.9076388888888888,1.134722222222222,260.88680555555555,21.493055555555557,-507.8333333333333,35191.78472222222,4994492.0,-491.09722222222223,-1481728,49.548611111111114,54.326388888888886,49.736111111111114,36.861111111111114,39.125,31.67361111111111,40.486111111111114,27.84027777777778,25.3125,-3.3,89.7,10.277083333333334,1.34375,63.333333333333336,36.354166666666664,37.5,37.5625,36.22222222222222,208.0909722222222,0.8111111111111112,50.0,399.02777777777777,396.66805555555555,396.8097222222222,189.39930555555554,200.8791666666667,188.96249999999998,1825.1,-51.9,36.611111111111114,0.6222222222222222,4.11875,81.97638888888889,-61.74027777777778,684.6,-933.0,16.952083333333334,214.9486111111111,1883.5,0.0,82.07916666666667,-426.26458333333335,0.0,-1000.0,87.54305555555555,426.0701388888889,1000.0,0.0,88.25416666666666,38.9375,269.75,T11,0.0,12.8,4.491666666666666,0.45944444444444443,0.0,12.8,4.515277777777778,0.48201388888888885,17.0,22.0,20.166666666666668,1007.0,1010.0,1008.9652777777778,48.0,91.0,69.07638888888889,0.0,0.0,0.0,0.0,86.72916666666667,87.20138888888889,408.90972222222223,,0
