timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-06-05 00:00:00+00:00,1619.2,0.0,986.7930555555556,77.29513888888889,48.09027777777778,53.958333333333336,55.0625,54.63194444444444,33.47222222222222,47.826388888888886,52.104166666666664,28.833333333333332,14.3,0.0,8.659027777777778,36.2,0.4,4.222916666666666,0.8555555555555556,-4.409027777777777,259.0798611111111,21.895833333333332,-393.24305555555554,23874.79861111111,3381347.0,-458.4861111111111,-1507563,47.97222222222222,52.69444444444444,48.208333333333336,38.27777777777778,40.47222222222222,32.083333333333336,42.201388888888886,28.96527777777778,25.618055555555557,-3.0,76.4,5.634722222222222,1.7055555555555555,76.77777777777777,37.576388888888886,38.729166666666664,38.763888888888886,37.576388888888886,140.8763888888889,0.7472222222222222,50.00138888888889,398.9861111111111,396.4972222222222,396.6326388888889,140.1173611111111,155.8326388888889,141.95416666666668,864.2,-51.1,38.326388888888886,0.6888888888888889,4.271527777777778,56.98819444444444,-62.81666666666667,643.8,-999.6,32.043055555555554,146.62291666666667,882.5,0.0,57.56597222222222,-527.1833333333333,0.0,-1000.0,133.5298611111111,527.1833333333333,1000.0,0.0,133.5298611111111,38.3125,268.4861111111111,T11,0.3,9.5,4.283333333333333,0.3902777777777778,0.0,9.5,4.309722222222223,0.4052777777777778,18.0,24.0,20.5,1008.0,1011.0,1009.6458333333334,55.0,86.0,68.28472222222223,0.0,0.0,0.0,0.0,82.40972222222223,82.86805555555556,409.625,,0
2017-06-06 00:00:00+00:00,1683.0,0.0,894.6465277777778,80.98888888888888,46.94444444444444,52.97222222222222,53.763888888888886,53.451388888888886,34.4375,48.736111111111114,51.75694444444444,30.166666666666668,14.9,0.0,7.861111111111111,25.6,0.4,4.079166666666667,0.8354166666666667,-0.15763888888888866,277.3520833333333,23.01388888888889,-402.84722222222223,27790.381944444445,3943803.0,-462.3888888888889,-1394257,49.395833333333336,54.0625,49.645833333333336,37.97222222222222,40.21527777777778,32.6875,41.513888888888886,29.833333333333332,26.631944444444443,-3.1,86.1,8.378472222222221,2.1305555555555555,69.80555555555556,37.388888888888886,38.52777777777778,38.55555555555556,37.36805555555556,164.34444444444443,0.75,50.00069444444445,399.15555555555557,396.8152777777778,397.1430555555555,156.13055555555556,170.41319444444446,157.97847222222222,1600.0,-50.1,37.541666666666664,0.7229166666666667,4.166666666666667,58.64444444444444,-58.09791666666667,549.9,-757.9,25.84097222222222,172.91319444444446,1623.8,0.0,59.568749999999994,-460.4784722222222,0.0,-1000.0,89.82777777777778,460.4111111111111,1000.0,0.0,90.13958333333333,39.625,282.5027777777778,T11,0.0,10.4,4.316666666666666,0.3504861111111111,0.0,10.6,4.288194444444445,0.36506944444444445,17.0,26.0,21.729166666666668,1007.0,1010.0,1008.0416666666666,44.0,82.0,62.18055555555556,0.0,0.0,0.0,0.0,83.14583333333333,82.625,407.97222222222223,,0
2017-06-07 00:00:00+00:00,1807.2,0.0,1065.9173611111112,59.19027777777777,56.708333333333336,68.74305555555556,68.90972222222223,68.76388888888889,39.53472222222222,50.56944444444444,56.53472222222222,32.854166666666664,15.9,0.0,9.410416666666666,40.3,0.4,6.309027777777778,1.2618055555555556,6.581944444444444,141.3861111111111,25.0625,-383.5208333333333,114128.42361111111,16379263.0,-464.9861111111111,-2669337,61.59722222222222,68.27777777777777,62.576388888888886,41.479166666666664,43.5,33.986111111111114,44.59027777777778,35.63194444444444,27.833333333333332,-3.2,63.8,7.844444444444444,1.4375,78.46527777777777,41.354166666666664,42.52777777777778,42.38194444444444,40.22222222222222,682.4770833333333,0.8069444444444445,50.0,399.3305555555555,397.1194444444444,398.37708333333336,590.4402777777777,599.1708333333333,581.39375,2105.5,-49.3,41.90972222222222,0.5277777777777778,6.220138888888889,148.95972222222224,-111.23680555555556,502.0,-555.0,17.11388888888889,687.6152777777778,2000.0,0.0,149.79722222222222,-521.0027777777777,0.0,-1000.0,78.73124999999999,468.12222222222226,1000.0,0.0,100.04305555555555,50.138888888888886,107.29861111111111,T11,0.0,21.4,8.26875,1.9023611111111112,0.0,19.2,7.965972222222222,0.9020833333333333,19.0,29.0,23.98611111111111,1005.0,1009.0,1007.0833333333334,37.0,82.0,55.50694444444444,0.0,0.0,0.0,0.0,162.36805555555554,156.20833333333334,407.03472222222223,,0
2017-06-08 00:00:00+00:00,1815.5,1212.8,1584.2006944444445,58.93819444444445,71.77083333333333,90.78472222222223,90.92361111111111,90.8125,44.34027777777778,55.236111111111114,64.90277777777777,34.138888888888886,15.9,10.8,14.035416666666666,37.9,0.6000000000000001,9.184027777777779,1.9548611111111112,0.8374999999999999,109.4361111111111,25.256944444444443,0.0,202431.58333333334,29150148.0,0.0,-4617349,70.95833333333333,80.52083333333333,74.53472222222223,44.6875,46.826388888888886,34.326388888888886,47.53472222222222,40.71527777777778,27.805555555555557,-3.1,14.9,-0.5138888888888888,1.5194444444444446,101.97916666666667,45.298611111111114,46.451388888888886,46.09722222222222,42.50694444444444,1214.6520833333334,0.9777777777777779,50.0,399.3513888888889,396.9326388888889,399.56597222222223,1029.5347222222222,1045.1590277777777,1013.2590277777776,2109.2,-0.2,45.9375,0.5125,9.02986111111111,271.7888888888889,-192.39097222222222,-0.2,-228.3,4.050694444444444,1211.8791666666666,2000.0,0.0,269.8284722222222,-897.8027777777778,0.0,-1000.0,103.43333333333334,816.1979166666666,1000.0,0.0,141.8513888888889,63.43055555555556,108.60138888888889,T11,3.0,21.3,11.56111111111111,2.9752083333333332,2.6,19.5,11.013194444444444,1.9409722222222223,22.0,28.0,24.291666666666668,1004.0,1007.0,1004.8958333333334,43.0,64.0,52.90277777777778,0.0,0.0,0.0,0.0,228.33333333333334,217.32638888888889,404.84722222222223,,0
2017-06-09 00:00:00+00:00,1740.7,0.0,720.0798611111111,84.89791666666666,45.520833333333336,53.229166666666664,53.875,53.729166666666664,37.88194444444444,48.11805555555556,50.486111111111114,32.416666666666664,15.4,0.0,6.290972222222222,20.8,0.4,3.5152777777777775,0.6944444444444444,-0.14305555555555527,185.88958333333332,25.430555555555557,-786.9791666666666,21857.534722222223,3034163.0,-937.375,-875682,52.8125,58.125,53.576388888888886,38.625,41.84027777777778,34.958333333333336,42.625,32.13194444444444,28.96527777777778,-3.2,89.7,12.077777777777778,2.5027777777777778,66.5625,38.05555555555556,39.145833333333336,39.24305555555556,38.40277777777778,126.38194444444444,0.6402777777777778,50.00069444444445,399.3513888888889,397.24652777777777,396.9236111111111,138.61111111111111,148.38055555555556,141.33472222222224,2102.8,-51.7,38.548611111111114,0.7597222222222223,3.5131944444444443,33.671527777777776,-36.39513888888889,724.1,-905.1,49.35347222222222,135.60902777777778,2000.0,0.0,34.29027777777778,-228.59166666666664,0.0,-1000.0,90.22916666666667,222.14444444444445,1000.0,0.0,91.84444444444445,40.791666666666664,193.54444444444445,T11,0.0,15.4,3.716666666666667,0.4857638888888889,0.0,13.7,3.8618055555555557,0.3518055555555556,19.0,28.0,24.020833333333332,1006.0,1009.0,1007.2361111111111,31.0,77.0,56.18055555555556,0.0,0.0,0.0,0.0,71.00694444444444,73.875,407.19444444444446,,0
2017-06-10 00:00:00+00:00,1746.0,0.0,1247.8395833333334,67.53125,54.90277777777778,65.79166666666667,66.35416666666667,66.09027777777777,36.49305555555556,51.46527777777778,57.958333333333336,32.229166666666664,15.4,0.0,11.009722222222223,48.3,0.4,6.347916666666666,1.1840277777777777,7.256944444444445,100.95972222222223,24.75,-211.47222222222223,98287.64583333333,14122969.0,-262.27777777777777,-3140037,58.1875,64.00694444444444,58.895833333333336,40.50694444444444,42.71527777777778,33.80555555555556,43.61805555555556,34.02777777777778,27.48611111111111,-3.3,45.1,2.8916666666666666,0.7208333333333333,80.47222222222223,40.576388888888886,41.68055555555556,41.611111111111114,39.513888888888886,588.536111111111,0.8694444444444445,50.0,398.8881944444445,396.5541666666667,397.88125,511.8791666666667,526.6090277777778,505.8166666666667,2102.3,-50.1,40.31944444444444,0.6041666666666666,6.329861111111111,144.59375,-130.87569444444443,606.0,-947.3,16.39236111111111,591.4868055555556,2000.0,0.0,144.87708333333333,-762.0868055555555,0.0,-1000.0,50.05555555555556,746.0833333333334,1000.0,0.0,66.73194444444444,47.49305555555556,106.20555555555556,T11,0.9,17.0,7.226388888888888,1.8409722222222225,0.7000000000000001,15.2,7.958333333333333,0.5829861111111111,20.0,27.0,23.395833333333332,1006.0,1008.0,1007.2638888888889,44.0,79.0,61.763888888888886,0.0,0.0,0.0,0.0,141.40972222222223,156.01388888888889,407.2083333333333,,0
2017-06-11 00:00:00+00:00,1793.9,1227.9,1630.0569444444445,39.736805555555556,72.72916666666667,94.85416666666667,94.8125,94.68055555555556,43.09027777777778,55.71527777777778,65.97916666666667,34.18055555555556,15.8,10.9,14.4375,37.7,0.5,9.536805555555555,1.7104166666666667,0.030555555555555607,90.525,25.38888888888889,0.0,227898.38194444444,32817367.0,0.0,-4695976,73.78472222222223,84.0625,77.53472222222223,45.979166666666664,47.354166666666664,34.125,48.208333333333336,42.013888888888886,27.45138888888889,-3.3,11.9,-0.8013888888888889,1.0020833333333334,104.375,46.63194444444444,47.736111111111114,47.3125,43.479166666666664,1367.3173611111113,0.9958333333333333,50.0,399.2756944444444,396.7611111111111,399.3020833333333,1151.9555555555555,1171.802777777778,1140.2798611111111,2104.9,72.5,47.111111111111114,0.3493055555555556,9.453472222222222,207.0076388888889,-195.66041666666666,-124.3,-226.7,3.6180555555555554,1365.6784722222224,2000.0,63.0,206.09166666666667,-908.3125,-308.5,-1000.0,74.44305555555555,804.6652777777778,1000.0,308.5,106.89930555555556,60.611111111111114,90.48750000000001,T11,2.4,18.4,10.153472222222222,3.0147916666666665,2.8,19.2,11.537500000000001,1.1506944444444445,20.0,29.0,24.319444444444443,1005.0,1008.0,1006.2708333333334,24.0,81.0,52.548611111111114,0.0,0.0,0.0,0.0,200.00694444444446,227.73611111111111,406.25694444444446,,0
2017-06-12 00:00:00+00:00,1807.2,1173.5,1610.3562499999998,53.46944444444444,70.14583333333333,89.69444444444444,89.84027777777777,89.51388888888889,40.44444444444444,53.18055555555556,64.29861111111111,35.15277777777778,15.9,10.4,14.256944444444445,38.1,0.4,9.220833333333333,1.817361111111111,-0.9340277777777778,108.86527777777778,26.65972222222222,-8.083333333333334,207029.46527777778,29811077.0,-7.541666666666667,-4231452,71.23611111111111,80.55555555555556,74.83333333333333,45.361111111111114,46.59722222222222,34.395833333333336,47.00694444444444,41.326388888888886,28.67361111111111,-3.3,15.4,-1.0604166666666668,0.9520833333333333,100.45833333333333,45.979166666666664,47.083333333333336,46.77777777777778,43.201388888888886,1242.1520833333334,0.9861111111111112,50.0,399.33124999999995,397.0597222222222,399.34722222222223,1047.5833333333333,1065.9729166666666,1038.0263888888887,2107.8,-51.9,45.104166666666664,0.46875,9.021527777777777,250.73611111111111,-176.3138888888889,597.0,-221.5,7.635416666666667,1241.1131944444444,2000.0,0.0,249.89305555555555,-935.5736111111112,0.0,-1000.0,75.59166666666667,855.59375,1000.0,0.0,119.39583333333333,55.3125,109.79791666666667,T11,0.9,20.2,10.24861111111111,2.7002777777777776,0.9,18.7,9.959027777777777,1.5282638888888889,22.0,29.0,25.67361111111111,1002.0,1007.0,1004.5277777777778,24.0,61.0,39.895833333333336,0.0,0.0,0.0,0.0,202.09722222222223,196.27083333333334,404.49305555555554,,0
2017-06-13 00:00:00+00:00,1811.9,0.0,1278.788888888889,79.21666666666667,62.84722222222222,79.29166666666667,79.72916666666667,79.61805555555556,43.30555555555556,52.90972222222222,59.673611111111114,34.02777777777778,15.9,0.0,11.261805555555556,31.1,0.4,7.159027777777778,1.4520833333333334,-0.1930555555555556,155.98402777777778,25.645833333333332,-452.97222222222223,128229.04861111111,18399756.0,-449.5486111111111,-2941029,69.40277777777777,77.75,72.3125,42.52777777777778,45.65277777777778,34.763888888888886,46.09722222222222,37.611111111111114,29.07638888888889,-3.1,89.7,4.487500000000001,2.0923611111111113,92.24305555555556,42.53472222222222,43.63194444444444,43.49305555555556,41.013888888888886,766.6076388888889,0.8763888888888889,49.99930555555555,399.5284722222222,397.37083333333334,398.71875,655.6444444444445,670.9083333333333,651.7555555555556,2108.0,-50.4,43.55555555555556,0.7506944444444446,7.029861111111111,131.40138888888887,-122.53680555555555,527.6,-554.0,14.484722222222224,770.8895833333333,2000.0,0.0,130.69236111111113,-621.83125,0.0,-1000.0,116.26458333333332,570.0805555555556,1000.0,0.0,119.3951388888889,52.36805555555556,156.17361111111111,T11,0.8,17.0,6.188888888888889,1.9103472222222224,0.4,17.0,6.105555555555556,1.8814583333333335,20.0,30.0,24.354166666666668,1002.0,1006.0,1003.6736111111111,35.0,87.0,58.625,0.0,0.0,0.0,0.0,120.72916666666667,118.95138888888889,403.625,,0
2017-06-14 00:00:00+00:00,1524.5,0.0,619.0173611111111,52.04097222222222,40.31944444444444,45.208333333333336,45.791666666666664,45.625,36.25694444444444,44.53472222222222,46.166666666666664,31.26388888888889,13.5,0.0,5.309722222222223,37.0,0.4,3.2131944444444445,0.6805555555555556,9.478472222222223,231.73472222222225,24.125,-598.5694444444445,10367.805555555555,1406769.0,-585.7013888888889,-880495,49.111111111111114,53.59027777777778,49.145833333333336,36.875,39.645833333333336,34.65972222222222,40.93055555555556,29.40277777777778,28.958333333333332,-2.9,89.7,13.486805555555556,1.3819444444444444,57.833333333333336,36.06944444444444,37.208333333333336,37.354166666666664,36.5,58.63263888888889,0.7479166666666667,50.00069444444445,399.03263888888887,397.0965277777778,396.7868055555556,68.15347222222222,78.11250000000001,70.75277777777778,650.4,-50.3,36.63194444444444,0.5027777777777778,3.2513888888888887,28.600694444444443,-36.65347222222223,819.7,-997.4,23.330555555555556,65.42638888888888,656.0,0.0,29.332638888888887,-268.74027777777775,0.0,-1000.0,91.15555555555555,268.74027777777775,1000.0,0.0,91.15555555555555,35.083333333333336,232.26458333333332,T11,0.1,8.9,3.3743055555555554,0.2825,0.0,9.1,3.3368055555555554,0.2956944444444444,19.0,27.0,22.395833333333332,1005.0,1008.0,1006.4236111111111,53.0,96.0,79.04861111111111,0.0,0.0,0.0,0.0,64.05555555555556,63.47222222222222,406.375,,0
2017-06-15 00:00:00+00:00,1531.5,0.0,462.12222222222226,59.375,38.611111111111114,42.576388888888886,42.93055555555556,42.88194444444444,36.90972222222222,44.93055555555556,45.770833333333336,32.5625,13.6,0.0,3.8229166666666665,19.9,0.4,2.9305555555555554,0.6159722222222223,11.377777777777778,251.14791666666667,25.854166666666668,-764.6666666666666,5262.472222222223,647686.0,-837.6458333333334,-539874,49.145833333333336,53.28472222222222,48.78472222222222,37.1875,39.75,35.861111111111114,40.56944444444444,30.631944444444443,30.145833333333332,-2.4,89.7,17.449305555555554,1.3562500000000002,51.361111111111114,36.3125,37.40277777777778,37.59027777777778,37.00694444444444,26.98611111111111,0.70625,49.99861111111111,398.59791666666666,396.80069444444445,396.12916666666666,37.389583333333334,43.97361111111111,39.83680555555556,616.2,-50.1,36.0625,0.6215277777777778,2.9520833333333334,18.389583333333334,-22.504166666666666,471.6,-514.3,11.78263888888889,36.03958333333333,625.9,0.0,20.877083333333335,-144.89305555555555,0.0,-1000.0,62.93472222222223,144.89305555555555,1000.0,0.0,62.93472222222223,35.50694444444444,247.27083333333334,T11,0.0,8.9,3.3291666666666666,0.2913888888888889,0.1,9.2,3.33125,0.2833333333333333,19.0,30.0,24.36111111111111,1006.0,1008.0,1007.3819444444445,41.0,93.0,72.84722222222223,0.0,0.0,0.0,0.0,63.333333333333336,63.31944444444444,407.34027777777777,,0
2017-06-16 00:00:00+00:00,1808.6,0.0,1192.0131944444445,58.606944444444444,65.41666666666667,77.68055555555556,77.9375,77.66666666666667,43.3125,53.923611111111114,61.1875,36.55555555555556,15.9,0.0,10.499305555555557,30.5,0.4,8.952083333333333,1.8520833333333333,3.466666666666667,112.08958333333334,29.5625,-627.8611111111111,136285.42361111112,19534689.0,-562.8055555555555,-3213430,69.26388888888889,76.625,70.82638888888889,45.24305555555556,47.208333333333336,37.21527777777778,47.97222222222222,41.861111111111114,31.333333333333332,-3.0,89.7,17.65347222222222,1.5958333333333334,87.38194444444444,45.27777777777778,46.40972222222222,46.25,44.0625,814.0270833333333,0.8916666666666667,50.00069444444445,399.26250000000005,396.91875000000005,398.6361111111111,699.1180555555555,714.7381944444445,695.9229166666667,2109.9,-48.4,45.38194444444444,0.49583333333333335,8.802777777777777,179.03055555555557,-133.87291666666667,584.1,-953.0,17.568055555555553,1159.209027777778,2000.0,0.0,238.2277777777778,-667.9527777777778,0.0,-1000.0,75.59722222222223,614.9708333333333,1000.0,0.0,94.84444444444445,55.375,108.61875,T11,1.0,21.6,10.272916666666667,2.5825694444444443,1.4,19.5,10.040277777777778,1.6708333333333334,23.0,34.0,28.555555555555557,1006.0,1009.0,1007.9583333333334,18.0,61.0,39.8125,0.0,0.0,0.0,0.0,202.52083333333334,197.80555555555554,407.90277777777777,,0
2017-06-17 00:00:00+00:00,1794.3,227.0,1573.4673611111111,60.512499999999996,75.96527777777777,94.09027777777777,94.33333333333333,94.10416666666667,46.9375,55.09027777777778,65.27083333333333,38.11805555555556,15.8,2.0,13.936805555555557,37.8,0.5,9.020833333333334,1.822222222222222,-0.23402777777777795,111.55486111111111,29.6875,-29.52777777777778,195547.43055555556,28154578.0,-21.86111111111111,-4538994,72.81944444444444,82.14583333333333,76.42361111111111,47.673611111111114,50.263888888888886,37.1875,50.90972222222222,45.076388888888886,31.444444444444443,-3.3,45.5,-0.6833333333333333,1.2381944444444446,104.42361111111111,48.145833333333336,49.31944444444444,48.958333333333336,45.854166666666664,1173.1618055555555,0.963888888888889,50.0,399.1618055555556,396.6930555555556,398.93680555555557,993.342361111111,1013.2506944444444,983.6729166666667,2106.8,-50.2,49.333333333333336,0.5277777777777778,8.749305555555557,254.68819444444443,-189.1263888888889,10.7,-251.5,7.715972222222222,1171.5972222222222,2000.0,0.0,253.07291666666666,-883.379861111111,0.0,-1000.0,108.99513888888889,797.9277777777778,1000.0,0.0,140.47430555555556,66.4375,111.79513888888889,T11,2.3,19.1,10.324305555555556,2.7755555555555556,1.8,17.9,10.247222222222222,1.614513888888889,25.0,33.0,28.77777777777778,1004.0,1010.0,1006.4722222222222,25.0,46.0,35.43055555555556,0.0,0.0,0.0,0.0,203.45833333333334,201.93055555555554,406.4236111111111,,0
2017-06-18 00:00:00+00:00,1789.7,48.3,1570.6416666666667,64.85069444444444,72.84027777777777,90.58333333333333,90.92361111111111,90.64583333333333,45.263888888888886,54.59722222222222,64.76388888888889,37.28472222222222,15.7,0.0,13.903472222222222,38.7,0.5,8.841666666666667,1.6916666666666667,1.3166666666666667,101.1263888888889,29.15972222222222,-82.59027777777777,187591.69444444444,27001311.0,-60.354166666666664,-4291064,72.15972222222223,81.20138888888889,75.65277777777777,46.708333333333336,49.13194444444444,36.96527777777778,49.486111111111114,43.50694444444444,31.15972222222222,-3.2,84.6,-0.7034722222222223,1.292361111111111,101.79166666666667,47.145833333333336,48.25,47.9375,44.94444444444444,1125.0472222222222,0.9791666666666666,49.99930555555555,399.31944444444446,396.83680555555554,398.94097222222223,950.3583333333333,971.1819444444445,942.9638888888888,2106.7,-50.1,47.416666666666664,0.575,8.6125,233.18402777777777,-178.78541666666666,15.9,-221.5,5.981944444444444,1124.6881944444444,2000.0,0.0,232.29375000000002,-909.5090277777778,0.0,-1000.0,73.05763888888889,842.175,1000.0,0.0,104.50486111111111,63.4375,99.81180555555555,T11,1.7000000000000002,17.4,9.344444444444443,2.473125,1.7000000000000002,15.6,9.877083333333333,1.0901388888888888,24.0,33.0,27.958333333333332,1003.0,1006.0,1004.1597222222222,31.0,68.0,48.61805555555556,0.0,0.0,0.0,0.0,183.88888888888889,194.63888888888889,404.09027777777777,,0
2017-06-19 00:00:00+00:00,1805.2,1194.7,1597.2354166666667,45.81597222222222,74.45833333333333,96.16666666666667,96.23611111111111,95.96527777777777,44.34027777777778,55.3125,65.59722222222223,36.826388888888886,16.0,10.6,14.150694444444445,37.7,0.6000000000000001,9.516666666666667,1.7930555555555554,-1.6631944444444444,106.36458333333333,27.756944444444443,0.0,213840.15972222222,30792983.0,0.0,-4416769,76.00694444444444,86.125,80.04166666666667,47.59722222222222,49.30555555555556,35.666666666666664,49.861111111111114,43.65277777777778,29.97222222222222,-3.2,14.7,-0.17361111111111113,1.4131944444444444,106.13194444444444,48.11805555555556,49.22222222222222,48.84722222222222,45.34027777777778,1283.076388888889,0.9819444444444445,50.00069444444445,398.96875,396.76458333333335,398.7104166666667,1080.304861111111,1100.5159722222222,1075.53125,2109.8,-0.9,48.56944444444444,0.3993055555555556,9.273611111111112,206.21319444444444,-184.03611111111113,-0.4,-234.6,4.754166666666666,1280.3874999999998,2000.0,0.0,204.99374999999998,-878.5041666666667,0.0,-1000.0,95.51736111111111,783.3187499999999,1000.0,0.0,118.52083333333333,62.895833333333336,108.03541666666666,T11,0.5,22.9,10.845833333333333,3.1134027777777775,0.3,20.8,10.428472222222222,1.8439583333333336,24.0,30.0,26.645833333333332,1005.0,1007.0,1005.7916666666666,44.0,66.0,53.104166666666664,0.0,0.0,0.0,0.0,213.97222222222223,205.65277777777777,405.7638888888889,,0
2017-06-20 00:00:00+00:00,1833.8,162.9,1558.9430555555555,59.63680555555556,68.41666666666667,90.05555555555556,90.22222222222223,89.90972222222223,43.43055555555556,54.75,64.34722222222223,36.083333333333336,16.0,0.0,13.81111111111111,38.3,0.4,9.053472222222222,1.8298611111111112,-0.88125,104.54166666666667,27.243055555555557,-29.97222222222222,189919.13888888888,27344040.0,-22.63888888888889,-4295419,74.57638888888889,84.02777777777777,78.29861111111111,46.05555555555556,47.81944444444444,35.13194444444444,48.38194444444444,41.13194444444444,29.59722222222222,-3.3,56.0,0.0944444444444444,1.53125,102.39583333333333,46.458333333333336,47.61805555555556,47.263888888888886,43.94444444444444,1139.3458333333333,0.9624999999999999,49.99930555555555,398.89930555555554,396.7340277777778,398.65486111111113,964.5756944444444,982.0840277777778,958.1944444444445,2109.4,-50.0,46.416666666666664,0.5201388888888889,8.863888888888889,209.04027777777776,-178.97569444444446,15.7,-244.0,7.515277777777778,1137.9881944444444,2000.0,0.0,208.02083333333334,-857.7840277777777,0.0,-1000.0,106.96944444444445,780.0548611111111,1000.0,0.0,128.54166666666666,60.52777777777778,105.42152777777778,T11,1.4,25.5,10.518055555555556,3.1117361111111115,1.3,23.0,10.508333333333333,1.3605555555555555,23.0,30.0,25.96527777777778,1005.0,1008.0,1006.9236111111111,44.0,77.0,60.833333333333336,0.0,0.0,0.0,0.0,207.35416666666666,207.19444444444446,406.8611111111111,,0
2017-06-21 00:00:00+00:00,1771.1,0.0,1126.1756944444444,113.19791666666667,49.44444444444444,62.81944444444444,63.638888888888886,63.423611111111114,39.541666666666664,50.38194444444444,55.333333333333336,32.09722222222222,15.6,0.0,9.955555555555556,35.7,0.4,4.915277777777778,1.0416666666666667,1.617361111111111,205.31458333333333,25.29861111111111,-462.3333333333333,45954.243055555555,6550833.0,-476.28472222222223,-1635241,55.229166666666664,61.201388888888886,56.88194444444444,39.388888888888886,42.916666666666664,35.69444444444444,43.90277777777778,33.611111111111114,30.09722222222222,-3.2,89.7,4.407638888888889,3.3763888888888887,81.69444444444444,38.97222222222222,40.11805555555556,40.125,38.673611111111114,272.87708333333336,0.7562500000000001,50.0,399.4138888888889,397.4111111111111,397.8152777777778,251.60902777777775,265.36041666666665,253.38472222222222,2102.1,-51.3,40.15277777777778,1.0236111111111112,4.878472222222222,81.36805555555556,-68.13749999999999,652.0,-818.5,34.75277777777777,282.1611111111111,2000.0,0.0,83.35555555555555,-484.8590277777778,0.0,-1000.0,163.44722222222222,471.71111111111105,1000.0,0.0,169.78125,44.78472222222222,203.69166666666666,T11,0.4,15.0,4.810416666666667,0.7834722222222222,0.2,14.8,4.665277777777778,0.8096527777777778,21.0,26.0,23.854166666666668,1007.0,1010.0,1008.3472222222222,49.0,85.0,73.8125,0.0,0.0,0.0,0.0,93.09722222222223,90.11111111111111,408.2986111111111,,0
2017-06-22 00:00:00+00:00,1544.7,0.0,369.77443609022555,68.51127819548873,34.473684210526315,39.53383458646616,39.82706766917293,39.81954887218045,36.59398496240601,43.18045112781955,43.50375939849624,31.60902255639098,13.7,0.0,3.13609022556391,35.8,0.4,2.6984962406015036,0.5766917293233083,7.7706766917293235,242.09022556390977,24.13533834586466,-889.015037593985,3846.8571428571427,393391.0,-983.8947368421053,-419757,47.225563909774436,51.27067669172932,47.06015037593985,35.72932330827068,38.857142857142854,33.932330827067666,39.902255639097746,28.39097744360902,28.48872180451128,-2.5,90.0,19.661654135338345,1.8330827067669173,47.03007518796993,34.83458646616541,35.97744360902256,36.16541353383459,35.578947368421055,17.73458646616541,0.7015037593984963,50.00075187969925,398.50375939849624,397.24436090225566,396.42105263157896,28.609774436090223,33.874436090225565,31.30075187969925,694.5,-51.9,35.40601503759399,0.6593984962406015,2.7060150375939847,16.074436090225564,-18.981954887218045,290.8,-412.4,8.625563909774437,29.109774436090223,703.9,0.0,18.394736842105264,-95.12255639097744,0.0,-1000.0,45.769172932330825,95.12255639097744,1000.0,0.0,45.769172932330825,33.7593984962406,272.21654135338343,T11,0.0,9.5,3.276388888888889,0.238125,0.0,9.7,3.301388888888889,0.25048611111111113,19.0,26.0,22.38888888888889,1009.0,1013.0,1010.5833333333334,65.0,96.0,80.59027777777777,0.0,0.0,0.0,0.0,62.291666666666664,62.701388888888886,410.50694444444446,,0
2017-06-23 00:00:00+00:00,1604.6,0.0,474.9375,69.92569444444445,36.666666666666664,42.298611111111114,42.770833333333336,42.69444444444444,37.86805555555556,43.90277777777778,44.77777777777778,33.541666666666664,14.2,0.0,3.964583333333333,16.6,0.4,2.9166666666666665,0.5965277777777778,21.311805555555555,255.4402777777778,26.67361111111111,-717.6666666666666,8981.243055555555,1189958.0,-647.2430555555555,-622717,49.736111111111114,53.451388888888886,49.25,37.361111111111114,40.708333333333336,35.74305555555556,41.78472222222222,30.40277777777778,30.166666666666668,-2.6,89.7,16.394444444444446,1.7902777777777779,52.513888888888886,36.458333333333336,37.611111111111114,37.75,37.173611111111114,49.59513888888889,0.7638888888888888,49.99930555555555,398.4319444444444,397.12916666666666,396.4173611111111,54.481944444444444,61.90902777777777,57.71111111111111,783.8,-50.0,37.5,0.6326388888888889,2.9229166666666666,23.327777777777776,-25.919444444444444,386.9,-424.9,12.233333333333333,57.454166666666666,800.1,0.0,24.081249999999997,-203.32291666666666,0.0,-1000.0,54.400000000000006,203.32291666666666,1000.0,0.0,54.400000000000006,35.888888888888886,304.1451388888889,T11,0.0,8.6,3.240972222222222,0.24229166666666668,0.0,8.9,3.222916666666667,0.25222222222222224,19.0,33.0,24.86111111111111,1011.0,1014.0,1012.8402777777778,19.0,97.0,68.98611111111111,0.0,1.0,0.013888888888888888,0.0,61.479166666666664,61.138888888888886,412.75,,0
2017-06-24 00:00:00+00:00,1713.7,0.0,1044.8972222222224,126.09930555555555,53.27777777777778,64.40972222222223,65.31944444444444,65.14583333333333,43.666666666666664,51.361111111111114,56.15277777777778,37.604166666666664,15.1,0.0,9.203472222222222,26.9,0.4,4.466666666666667,0.8999999999999999,-2.5881944444444445,109.97569444444444,32.99305555555556,-698.9166666666666,29741.368055555555,4182111.0,-694.1805555555555,-1596075,59.979166666666664,64.61111111111111,59.791666666666664,42.951388888888886,46.43055555555556,40.27777777777778,46.979166666666664,39.361111111111114,34.90972222222222,-3.2,89.7,7.41736111111111,4.003472222222222,80.57638888888889,42.451388888888886,43.59722222222222,43.625,42.99305555555556,174.28194444444443,0.7076388888888889,49.99930555555555,398.6715277777778,396.7388888888889,396.7555555555556,185.4486111111111,199.52916666666667,189.48194444444445,1930.2,-51.7,42.90277777777778,1.14375,4.392361111111111,72.50902777777777,-66.51180555555555,697.0,-990.6,66.35694444444444,185.21319444444444,1956.6,0.0,73.57847222222222,-442.71805555555557,0.0,-1000.0,141.46319444444444,441.6069444444445,1000.0,0.0,143.33333333333334,49.5,120.07083333333334,T11,0.5,15.9,4.840277777777778,0.8561111111111112,0.5,14.2,4.911111111111111,0.6528472222222222,26.0,38.0,32.05555555555556,1006.0,1013.0,1008.7083333333334,17.0,50.0,28.305555555555557,0.0,0.0,0.0,0.0,93.67361111111111,95.01388888888889,408.6736111111111,,0
2017-06-25 00:00:00+00:00,1718.5,0.0,1017.7006944444444,183.45902777777778,55.75694444444444,62.40972222222222,63.1875,63.00694444444444,44.388888888888886,51.90972222222222,56.40277777777778,37.46527777777778,15.2,0.0,8.945138888888888,28.1,0.4,4.706944444444444,1.0784722222222223,1.0972222222222223,161.47569444444446,31.77777777777778,-945.9791666666666,39134.5,5499145.0,-927.75,-1588811,61.77777777777778,66.65277777777777,62.013888888888886,43.75694444444444,47.31944444444444,39.708333333333336,48.263888888888886,37.958333333333336,34.18055555555556,-3.0,86.2,6.951388888888889,4.964583333333334,78.5625,43.208333333333336,44.34027777777778,44.40277777777778,43.875,229.08680555555554,0.7902777777777779,49.99930555555555,398.84375,396.84305555555557,397.14444444444445,218.6263888888889,231.76458333333332,221.39652777777778,2024.0,-52.1,44.4375,1.692361111111111,4.6625,102.00902777777777,-66.20694444444445,664.0,-999.7,42.90833333333333,244.4013888888889,2000.0,0.0,102.34930555555555,-468.45000000000005,0.0,-1000.0,157.23541666666668,465.8597222222222,1000.0,0.0,158.15555555555557,48.77777777777778,162.88680555555555,T11,0.3,12.7,4.834722222222222,1.0327083333333333,0.0,13.0,4.892361111111111,0.9046527777777779,27.0,34.0,30.604166666666668,1002.0,1008.0,1004.2430555555555,23.0,41.0,31.229166666666668,0.0,0.0,0.0,0.0,93.47916666666667,94.55555555555556,404.2083333333333,,0
2017-06-26 00:00:00+00:00,1597.6,0.0,795.4395833333333,77.12708333333335,44.21527777777778,53.229166666666664,54.00694444444444,53.77777777777778,39.979166666666664,47.979166666666664,50.47222222222222,33.576388888888886,14.1,0.0,6.978472222222222,36.1,0.4,3.5541666666666667,0.776388888888889,-1.1250000000000002,245.03819444444446,26.868055555555557,-532.25,14307.444444444445,1983626.0,-563.4444444444445,-1072603,52.875,57.40972222222222,52.875,39.0625,42.38194444444444,36.72222222222222,43.166666666666664,32.65277777777778,30.979166666666668,-3.0,89.7,9.531944444444443,2.0708333333333333,67.59027777777777,38.375,39.520833333333336,39.625,38.8125,82.67083333333333,0.7236111111111111,49.99930555555555,398.9576388888889,397.0173611111111,397.0826388888889,94.64236111111111,105.37916666666666,95.69999999999999,824.2,-50.1,38.90972222222222,0.6847222222222222,3.5708333333333337,42.900000000000006,-44.77152777777778,820.2,-962.7,38.84930555555556,89.28402777777778,849.2,0.0,42.327083333333334,-357.85347222222225,0.0,-1000.0,137.31875000000002,357.85347222222225,1000.0,0.0,137.31875000000002,40.30555555555556,251.17013888888889,T11,0.0,9.4,3.591666666666667,0.31805555555555554,0.0,9.2,3.6118055555555557,0.3255555555555556,21.0,30.0,25.0,1004.0,1006.0,1005.1805555555555,22.0,93.0,62.145833333333336,0.0,0.0,0.0,0.0,68.47916666666667,68.9375,405.1041666666667,,0
2017-06-27 00:00:00+00:00,1707.8,0.0,1358.7868055555555,99.49305555555556,48.923611111111114,64.73611111111111,65.63888888888889,65.20138888888889,35.479166666666664,50.88194444444444,57.86805555555556,29.5625,15.1,0.0,12.034027777777778,39.6,0.4,5.995138888888889,1.2506944444444443,0.09930555555555558,264.8569444444445,22.88888888888889,-148.25,76420.70138888889,10983229.0,-149.31944444444446,-2563393,57.604166666666664,63.30555555555556,58.09722222222222,39.583333333333336,41.84722222222222,33.13194444444444,43.333333333333336,31.53472222222222,26.854166666666668,-3.3,89.7,0.0583333333333333,1.8638888888888887,86.86805555555556,39.611111111111114,40.708333333333336,40.701388888888886,38.645833333333336,457.62361111111113,0.8166666666666668,49.99930555555555,398.0854166666667,395.99375,397.0534722222222,415.68055555555554,432.39444444444445,415.96805555555557,2097.1,-50.1,39.951388888888886,0.8819444444444444,6.004166666666666,148.1263888888889,-106.87222222222222,780.7,-960.0,56.35069444444444,460.95624999999995,2000.0,0.0,148.54513888888889,-733.9159722222222,0.0,-1000.0,91.05625,729.9833333333333,1000.0,0.0,97.89097222222222,44.854166666666664,264.7590277777778,T11,1.4,12.2,6.345833333333333,0.5397222222222222,1.6,12.3,6.434027777777778,0.5524305555555555,19.0,24.0,21.54861111111111,1004.0,1009.0,1006.5069444444445,53.0,93.0,76.20833333333333,0.0,0.0,0.0,0.0,123.85416666666667,125.50694444444444,406.43055555555554,,0
2017-06-28 00:00:00+00:00,1733.3,0.0,1372.0979166666666,79.04652777777778,56.84722222222222,67.6875,68.60416666666667,68.13194444444444,34.486111111111114,51.74305555555556,58.63194444444444,29.583333333333332,15.3,0.0,12.154166666666667,38.6,0.4,6.302083333333333,1.3048611111111112,-1.208333333333333,281.12152777777777,22.70138888888889,-153.70833333333334,89304.55555555556,12837723.0,-134.27777777777777,-2888692,57.958333333333336,64.25694444444444,59.020833333333336,40.458333333333336,42.138888888888886,32.354166666666664,43.583333333333336,32.4375,25.98611111111111,-3.3,89.7,-0.021527777777777826,1.3875000000000002,88.68055555555556,40.458333333333336,41.604166666666664,41.541666666666664,39.388888888888886,534.942361111111,0.8444444444444446,49.99930555555555,398.9631944444444,396.65625,397.5090277777778,472.09097222222226,494.83611111111105,475.26666666666665,2101.9,-52.3,40.34722222222222,0.7,6.294444444444444,163.79375,-120.34583333333333,604.9,-732.4,40.12847222222222,537.6236111111111,2000.0,0.0,164.15833333333333,-768.7437500000001,0.0,-1000.0,95.74791666666667,752.8541666666666,1000.0,0.0,113.53958333333334,46.326388888888886,284.83194444444445,T11,1.1,13.9,6.636111111111111,0.6425694444444444,1.4,14.0,6.686111111111111,0.6579861111111112,19.0,23.0,21.36111111111111,1008.0,1010.0,1008.9583333333334,59.0,88.0,73.79861111111111,0.0,0.0,0.0,0.0,129.52777777777777,130.47222222222223,408.93055555555554,,0
2017-06-29 00:00:00+00:00,1764.8,179.9,1493.226388888889,79.45277777777778,58.166666666666664,72.92361111111111,73.5625,73.21527777777777,35.076388888888886,54.65277777777778,62.270833333333336,29.34027777777778,15.6,1.7000000000000002,13.224305555555555,41.5,0.4,7.543055555555556,1.6326388888888888,-1.373611111111111,296.4013888888889,21.791666666666668,-14.666666666666666,133624.375,19239798.0,-12.819444444444445,-3638373,61.298611111111114,68.54166666666667,63.21527777777778,41.25,42.770833333333336,31.854166666666668,44.25,32.90972222222222,24.916666666666668,-3.2,56.3,-1.5277777777777777,0.7701388888888889,93.17361111111111,41.49305555555556,42.63194444444444,42.44444444444444,39.75,801.6770833333334,0.9729166666666667,50.00208333333333,398.9194444444445,396.58958333333334,398.0229166666667,676.1361111111112,701.0819444444445,677.2638888888889,2104.8,-51.4,41.5,0.6993055555555556,7.545138888888889,227.01875,-151.6048611111111,14.1,-216.1,7.106249999999999,801.6236111111111,2000.0,0.0,226.25694444444446,-957.7708333333334,0.0,-1000.0,70.11388888888888,924.4527777777779,1000.0,0.0,92.10138888888889,48.576388888888886,297.7756944444444,T11,2.1,16.5,8.261805555555556,0.9852083333333334,2.4,16.8,8.286111111111111,0.9922916666666668,17.0,23.0,20.52777777777778,1007.0,1010.0,1008.2291666666666,38.0,87.0,59.05555555555556,0.0,0.0,0.0,0.0,162.22222222222223,162.71527777777777,408.19444444444446,,0
2017-06-30 00:00:00+00:00,1764.5,0.0,1420.2763888888887,83.19861111111112,58.5625,68.36111111111111,69.17361111111111,68.88888888888889,33.5,53.05555555555556,60.375,28.59027777777778,15.6,0.0,12.565972222222221,49.2,0.4,6.770138888888889,1.4868055555555555,-2.0965277777777778,294.0444444444445,21.40972222222222,-99.20833333333333,102887.13888888889,14801462.0,-79.25,-3170423,60.041666666666664,66.66666666666667,61.53472222222222,40.40277777777778,41.9375,31.72222222222222,43.34027777777778,31.291666666666668,24.854166666666668,-3.3,89.7,-0.7631944444444445,1.0680555555555555,90.19444444444444,40.583333333333336,41.69444444444444,41.59722222222222,39.236111111111114,616.6840277777778,0.9479166666666666,50.0,398.76458333333335,396.34375,397.54791666666665,523.4875,548.6131944444445,525.0777777777778,2105.0,-52.4,40.11805555555556,0.7347222222222223,6.8069444444444445,187.98819444444445,-132.10000000000002,108.6,-212.2,10.422222222222222,618.8333333333334,2000.0,0.0,187.22916666666666,-905.8125,0.0,-1000.0,88.77916666666667,896.5319444444444,1000.0,0.0,102.85972222222222,46.38194444444444,296.14166666666665,T11,0.6000000000000001,14.8,7.455555555555555,0.9119444444444444,0.5,15.0,7.415972222222223,0.9149999999999999,15.0,24.0,20.09027777777778,1009.0,1012.0,1010.8333333333334,34.0,71.0,50.951388888888886,0.0,0.0,0.0,0.0,145.94444444444446,145.28472222222223,410.7361111111111,,0
2017-07-01 00:00:00+00:00,1708.6,0.0,920.9444444444445,121.2826388888889,46.923611111111114,54.145833333333336,54.88194444444444,54.666666666666664,36.326388888888886,49.236111111111114,52.604166666666664,31.104166666666668,15.1,0.0,8.020833333333334,39.3,0.4,4.215277777777778,1.0229166666666667,-2.165972222222222,133.28333333333333,25.131944444444443,-579.7222222222222,31328.180555555555,4427778.0,-636.3819444444445,-1609846,51.958333333333336,56.604166666666664,51.84722222222222,38.229166666666664,40.423611111111114,33.951388888888886,41.326388888888886,31.270833333333332,28.0,-3.3,89.7,7.877083333333333,2.785416666666667,68.86111111111111,37.69444444444444,38.826388888888886,38.875,37.65277777777778,184.47361111111113,0.7486111111111112,50.0,398.9347222222222,396.7319444444445,397.09722222222223,178.69375,190.5909722222222,177.8236111111111,1791.3,-51.5,37.19444444444444,1.1097222222222223,4.225694444444445,84.41319444444444,-67.12083333333334,879.3,-991.2,31.924999999999997,194.175,1808.5,0.0,85.81805555555555,-442.6819444444444,0.0,-1000.0,126.40208333333334,442.45902777777775,1000.0,0.0,127.30416666666666,40.69444444444444,142.9402777777778,T11,0.0,13.4,4.784722222222222,1.0318055555555556,0.0,12.4,4.789583333333334,0.8491666666666666,17.0,31.0,23.77777777777778,1009.0,1012.0,1009.9652777777778,19.0,76.0,44.78472222222222,0.0,0.0,0.0,0.0,92.375,92.54861111111111,409.9166666666667,,0
2017-07-02 00:00:00+00:00,1845.9,618.2,1642.263888888889,39.69513888888889,80.27777777777777,107.33333333333333,106.8125,106.65972222222223,47.576388888888886,57.81944444444444,67.66666666666667,34.201388888888886,16.2,5.1,14.550694444444446,40.3,0.5,11.53125,2.3131944444444446,-0.6159722222222221,89.20208333333333,24.680555555555557,-8.479166666666666,279235.5416666667,40208697.0,-8.51388888888889,-4826870,84.31944444444444,96.95138888888889,88.59027777777777,49.15972222222222,49.53472222222222,34.22222222222222,51.18055555555556,44.923611111111114,28.01388888888889,-3.1,17.3,3.4847222222222225,2.6284722222222223,113.69444444444444,50.0,51.145833333333336,50.611111111111114,45.951388888888886,1675.3305555555555,0.9916666666666667,50.00069444444445,399.74305555555554,397.20694444444445,400.0,1405.5736111111112,1426.1645833333334,1394.0618055555556,2111.7,-43.2,51.888888888888886,0.3416666666666667,11.372916666666667,147.6534722222222,-201.12847222222223,16.6,-230.3,3.7722222222222226,1672.2555555555555,2000.0,0.0,146.03958333333333,-724.9229166666667,0.0,-1000.0,102.57777777777778,578.7423611111111,1000.0,0.0,104.28541666666666,66.93055555555556,89.81319444444445,T11,1.4,25.7,13.004861111111111,4.965972222222223,1.6,22.3,13.089583333333334,1.796388888888889,20.0,28.0,23.57638888888889,1009.0,1012.0,1010.9722222222222,23.0,75.0,46.55555555555556,0.0,0.0,0.0,0.0,257.2083333333333,258.97222222222223,410.8958333333333,,0
2017-07-03 00:00:00+00:00,1868.6,116.5,1586.8354166666666,69.07430555555555,73.69444444444444,97.1875,97.1875,96.94444444444444,45.520833333333336,55.38194444444444,65.23611111111111,34.916666666666664,16.3,0.0,14.054166666666667,39.4,0.4,10.234027777777778,2.3451388888888887,1.8555555555555554,106.32777777777778,25.17361111111111,-76.13194444444444,220908.43055555556,31799849.0,-57.958333333333336,-4598118,77.28472222222223,88.19444444444444,81.29861111111111,46.90972222222222,48.548611111111114,34.15972222222222,49.15277777777778,42.236111111111114,28.083333333333332,-3.3,68.9,2.0069444444444446,2.5687499999999996,106.21527777777777,47.479166666666664,48.63194444444444,48.25694444444444,44.53472222222222,1325.0340277777777,0.9715277777777778,49.99930555555555,399.5,397.2583333333333,399.9222222222222,1122.5243055555557,1135.6902777777777,1106.642361111111,2113.8,-50.0,48.1875,0.6034722222222223,10.018055555555556,238.96458333333334,-191.59027777777777,16.9,-226.6,7.429166666666666,1323.7354166666667,2000.0,0.0,237.3694444444444,-804.2145833333333,0.0,-1000.0,109.23750000000001,708.1166666666667,1000.0,0.0,135.63472222222222,61.326388888888886,104.48055555555555,T11,3.0,28.5,13.352083333333333,3.648888888888889,3.2,25.5,12.560416666666667,2.1393055555555556,21.0,27.0,23.90972222222222,1007.0,1011.0,1008.5902777777778,30.0,67.0,49.076388888888886,0.0,0.0,0.0,0.0,264.1111111111111,248.35416666666666,408.5625,,0
2017-07-04 00:00:00+00:00,1812.9,1220.9,1631.6750000000002,51.230555555555554,73.88194444444444,97.34027777777777,97.18055555555556,96.9375,46.72222222222222,55.47222222222222,66.06944444444444,34.13194444444444,15.9,10.8,14.454166666666667,50.8,0.6000000000000001,10.074305555555556,2.1597222222222223,-0.2708333333333333,113.05902777777777,25.555555555555557,0.0,240334.47916666666,34608165.0,0.0,-4841646,76.66666666666667,87.45138888888889,80.63194444444444,47.1875,47.50694444444444,34.02777777777778,48.270833333333336,42.888888888888886,28.243055555555557,-3.0,15.5,0.08194444444444446,1.8243055555555554,105.22916666666667,47.93055555555556,49.041666666666664,48.604166666666664,44.5625,1441.8951388888888,0.9972222222222222,50.0,399.4895833333333,397.2659722222222,399.85347222222225,1214.90625,1231.4722222222222,1201.2152777777778,2108.7,54.1,47.270833333333336,0.44930555555555557,9.85763888888889,282.2951388888889,-201.73611111111111,-151.8,-228.3,3.479861111111111,1438.288888888889,2000.0,53.0,279.75347222222223,-869.6541666666667,-259.4,-1000.0,115.13055555555555,759.9222222222222,1000.0,259.4,153.53194444444443,56.81944444444444,113.32499999999999,T11,2.6,20.2,11.14375,2.8816666666666664,2.5,18.3,10.73263888888889,2.2965277777777775,22.0,28.0,24.51388888888889,1005.0,1008.0,1006.4583333333334,45.0,78.0,56.208333333333336,0.0,0.0,0.0,0.0,219.90277777777777,211.71527777777777,406.40972222222223,,0
2017-07-05 00:00:00+00:00,1747.9,0.0,1160.888888888889,101.18055555555556,51.25,65.90277777777777,66.77777777777777,66.55555555555556,37.72222222222222,50.97222222222222,56.80555555555556,31.930555555555557,15.4,0.0,10.208333333333334,23.2,0.4,5.768055555555556,1.0069444444444444,2.0541666666666667,152.22916666666666,23.041666666666668,-332.8333333333333,67837.77777777778,4860359.0,-384.77777777777777,-1117429,54.111111111111114,59.916666666666664,56.5,39.56944444444444,42.09722222222222,30.27777777777778,43.19444444444444,32.0,24.63888888888889,-3.1,90.0,6.666666666666667,2.486111111111111,81.34722222222223,39.388888888888886,40.52777777777778,40.458333333333336,38.736111111111114,404.9611111111111,0.8375,49.99583333333333,399.3013888888889,397.1402777777778,397.7138888888889,353.15972222222223,372.70972222222224,353.7583333333333,2101.6,-50.0,39.625,0.9375,5.634722222222222,105.05277777777778,-93.09166666666667,590.1,-989.6,23.8375,417.4375,2000.0,0.0,107.00833333333334,-674.5958333333333,0.0,-1000.0,94.33611111111111,666.098611111111,1000.0,0.0,103.08472222222223,46.09722222222222,150.16527777777776,T11,0.4,16.5,5.015277777777778,0.9143750000000002,0.0,16.6,4.953472222222222,0.9462499999999999,21.0,26.0,22.90972222222222,1006.0,1008.0,1007.1111111111111,65.0,84.0,75.83333333333333,0.0,0.0,0.0,0.0,97.10416666666667,95.86111111111111,407.00694444444446,,0
2017-07-06 00:00:00+00:00,1462.2,0.0,784.7338028169014,156.75352112676057,37.57746478873239,46.521126760563384,47.08450704225352,46.943661971830984,34.7887323943662,45.25352112676056,48.50704225352113,29.211267605633804,12.9,0.0,6.783098591549296,15.1,0.4,3.4591549295774646,0.7887323943661971,-3.870422535211268,235.712676056338,21.3943661971831,-629.2253521126761,9884.718309859154,657141.0,-760.6338028169014,-518299,40.394366197183096,43.098591549295776,40.08450704225352,37.436619718309856,37.87323943661972,30.690140845070424,39.71830985915493,27.492957746478872,24.211267605633804,-2.4,90.0,13.01549295774648,5.618309859154929,58.943661971830984,36.74647887323944,37.929577464788736,37.985915492957744,37.0,55.540845070422534,0.6422535211267606,49.99718309859155,398.8,396.58309859154934,396.212676056338,79.27746478873239,91.41549295774648,82.39154929577465,543.4,-50.0,35.605633802816904,1.4901408450704225,3.536619718309859,39.640845070422536,-43.84084507042253,705.6,-1000.0,56.24788732394366,69.54366197183099,548.6,0.0,41.4056338028169,-264.17042253521123,0.0,-1000.0,148.6281690140845,264.17042253521123,1000.0,0.0,148.6281690140845,43.225352112676056,239.58732394366197,T11,0.2,9.1,4.192361111111111,0.43895833333333334,0.0,9.2,4.236111111111111,0.4684027777777778,19.0,24.0,20.930555555555557,1007.0,1010.0,1008.2222222222222,47.0,88.0,75.23611111111111,0.0,0.0,0.0,0.0,80.66666666666667,81.59722222222223,408.19444444444446,,0
2017-07-07 00:00:00+00:00,1679.2,0.0,819.4090277777777,91.58958333333334,39.63194444444444,50.854166666666664,51.520833333333336,51.361111111111114,33.56944444444444,47.388888888888886,50.041666666666664,29.0625,14.9,0.0,7.177083333333333,35.3,0.4,4.120138888888889,0.8979166666666667,5.173611111111111,248.11111111111111,22.104166666666668,-523.875,32702.229166666668,4633681.0,-516.2361111111111,-1364576,46.076388888888886,50.041666666666664,46.145833333333336,36.50694444444444,39.25,32.020833333333336,40.770833333333336,28.20138888888889,25.5625,-3.2,89.7,9.950694444444444,1.9305555555555556,65.36111111111111,36.083333333333336,37.166666666666664,37.236111111111114,35.90972222222222,193.09027777777777,0.7847222222222222,50.0,399.19375,397.1326388888889,397.31041666666664,180.34791666666666,191.39236111111111,181.94305555555556,1513.0,-50.0,36.75694444444444,0.8145833333333333,4.125,72.94652777777777,-56.84930555555556,800.1,-662.2,24.90625,200.14791666666667,1536.6,0.0,73.45416666666667,-431.40694444444443,0.0,-1000.0,66.11319444444445,431.3979166666667,1000.0,0.0,66.16527777777779,43.55555555555556,245.42777777777778,T11,0.0,12.6,4.268055555555556,0.43006944444444445,0.0,12.9,4.263194444444444,0.45437500000000003,17.0,23.0,20.61111111111111,1008.0,1011.0,1009.2916666666666,56.0,93.0,76.09722222222223,0.0,0.0,0.0,0.0,82.06944444444444,82.10416666666667,409.25694444444446,,0
