timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-08-11 00:00:00+00:00,1825.5,1228.2,1641.0916666666667,35.74930555555555,78.52777777777777,103.35416666666667,103.35416666666667,102.89583333333333,47.208333333333336,57.43055555555556,67.5,35.541666666666664,16.1,10.9,14.536805555555556,39.8,0.5,10.559027777777779,1.9812500000000002,0.19097222222222224,90.38611111111112,26.20138888888889,0.0,254846.48611111112,36697894.0,0.0,-4878598,79.10416666666667,91.11805555555556,83.77083333333333,49.27777777777778,49.61805555555556,34.3125,50.34027777777778,45.083333333333336,28.6875,-3.2,14.8,1.0333333333333334,1.7326388888888888,109.97916666666667,49.99305555555556,51.111111111111114,50.638888888888886,46.52777777777778,1529.101388888889,0.9944444444444444,50.0,399.53819444444446,396.9347222222222,399.30625,1282.461111111111,1308.0868055555557,1277.1305555555555,2107.2,145.3,50.00694444444444,0.3048611111111111,10.360416666666667,197.03055555555557,-203.27430555555554,-138.1,-243.7,3.3687500000000004,1526.7069444444444,2000.0,142.8,195.50486111111113,-839.0916666666667,-583.3,-1000.0,91.41944444444444,711.4368055555556,1000.0,406.1,115.64097222222222,70.11111111111111,90.19722222222222,T11,3.7,22.7,12.083333333333334,4.192986111111111,3.8,20.3,12.604166666666666,1.3972222222222221,23.0,29.0,25.15277777777778,1007.0,1011.0,1008.7638888888889,44.0,85.0,67.1875,0.0,0.0,0.0,0.0,238.6875,249.09722222222223,408.71527777777777,,0
2017-08-12 00:00:00+00:00,1830.1,1211.9,1624.2687500000002,43.954166666666666,78.11805555555556,100.15277777777777,100.11111111111111,99.82638888888889,44.4375,55.611111111111114,66.06944444444444,35.888888888888886,16.0,10.7,14.395833333333334,37.4,0.5,10.456944444444444,2.0277777777777777,-0.22499999999999995,92.96805555555555,26.131944444444443,-2.6666666666666665,237913.39583333334,34259145.0,-2.4375,-4766136,79.31944444444444,90.8125,83.47222222222223,48.59722222222222,49.229166666666664,34.15972222222222,50.104166666666664,43.833333333333336,28.52777777777778,-3.3,17.0,1.498611111111111,1.9569444444444446,108.43055555555556,49.263888888888886,50.40277777777778,50.041666666666664,46.104166666666664,1427.4618055555557,0.9868055555555555,50.0,399.4555555555555,396.9263888888889,399.4916666666667,1201.9076388888889,1222.7555555555555,1191.4368055555556,2110.1,-50.4,49.354166666666664,0.3770833333333334,10.219444444444443,181.07569444444445,-198.58402777777778,9.1,-225.6,3.8020833333333335,1425.263888888889,2000.0,0.0,179.93402777777777,-829.0631944444444,0.0,-1000.0,83.04236111111112,725.4090277777777,1000.0,0.0,99.91805555555555,65.89583333333333,93.19236111111111,T11,2.7,23.5,12.522222222222222,4.042083333333334,2.3,21.0,12.950694444444444,1.4827083333333333,22.0,29.0,25.11111111111111,1007.0,1009.0,1008.4236111111111,41.0,74.0,59.84027777777778,0.0,0.0,0.0,0.0,247.43055555555554,256.1736111111111,408.36805555555554,,0
2017-08-13 00:00:00+00:00,1813.2,1223.3,1632.875,43.84375,77.34027777777777,98.34722222222223,98.34027777777777,98.02777777777777,45.72222222222222,54.861111111111114,65.79861111111111,35.458333333333336,16.0,10.8,14.46388888888889,38.1,0.6000000000000001,10.102083333333333,2.0395833333333333,-0.21180555555555555,94.1625,26.22222222222222,0.0,238980.75,34413228.0,0.0,-4873745,77.82638888888889,89.08333333333333,81.98611111111111,48.15277777777778,48.611111111111114,34.40277777777778,49.263888888888886,43.729166666666664,28.666666666666668,-3.4,15.2,0.1986111111111111,1.7048611111111112,106.54166666666667,48.84027777777778,50.00694444444444,49.638888888888886,45.68055555555556,1433.8375,0.9930555555555556,50.00069444444445,399.6986111111111,397.18680555555557,399.66875000000005,1205.9083333333333,1227.4909722222224,1196.1513888888887,2109.9,-7.2,48.125,0.3840277777777778,9.868055555555555,250.8125,-203.07430555555555,0.9,-230.7,3.6180555555555554,1431.1236111111111,2000.0,0.0,249.19166666666666,-870.1243055555556,0.0,-1000.0,101.75833333333334,763.9763888888889,1000.0,0.0,139.82777777777778,59.583333333333336,94.36250000000001,T11,4.8,22.7,12.586805555555555,4.295555555555556,6.4,20.3,12.929166666666667,1.5138194444444446,23.0,29.0,25.006944444444443,1004.0,1009.0,1006.1319444444445,51.0,77.0,66.47222222222223,0.0,0.0,0.0,0.0,248.8125,255.73611111111111,406.09722222222223,,0
2017-08-14 00:00:00+00:00,1804.0,1229.4,1628.1319444444443,52.02152777777778,74.74305555555556,94.95138888888889,95.05555555555556,94.61805555555556,45.145833333333336,54.18055555555556,65.36805555555556,35.50694444444444,15.9,10.9,14.415972222222223,37.3,0.5,9.693750000000001,2.0145833333333334,-1.2409722222222221,97.13958333333333,26.82638888888889,0.0,226014.97916666666,32546157.0,0.0,-4800249,74.45138888888889,84.97916666666667,78.65972222222223,47.53472222222222,48.15277777777778,34.81944444444444,48.645833333333336,43.520833333333336,29.07638888888889,-3.2,11.9,-0.7479166666666667,1.3840277777777779,104.0625,48.229166666666664,49.326388888888886,49.02777777777778,45.270833333333336,1356.1756944444444,0.9965277777777778,50.0,399.2555555555556,396.9034722222222,398.88750000000005,1139.84375,1163.5,1136.9645833333334,2108.5,129.5,47.076388888888886,0.4583333333333333,9.430555555555555,299.6638888888889,-200.00833333333333,-138.3,-229.2,3.7819444444444446,1353.507638888889,2000.0,124.8,297.57222222222225,-913.3208333333334,-583.3,-1000.0,103.46666666666667,816.8395833333333,1000.0,406.1,150.89444444444445,56.888888888888886,98.37916666666666,T11,4.0,19.6,11.575182481751824,3.258102189781022,5.0,17.1,11.428467153284672,1.2232846715328467,10.0,29.0,25.54014598540146,1004.0,1008.0,1005.2481751824818,0.0,78.0,65.84057971014492,0.0,0.0,0.0,1.0,228.2246376811594,225.78985507246378,405.1811594202899,,0
2017-08-15 00:00:00+00:00,1695.6,0.0,1176.1819444444445,112.55347222222223,51.263888888888886,64.97916666666667,65.98611111111111,65.64583333333333,40.00694444444444,52.138888888888886,57.38194444444444,34.44444444444444,15.0,0.0,10.400694444444445,21.3,0.4,5.293749999999999,0.9597222222222224,-0.12013888888888892,161.48680555555555,27.458333333333332,-457.24305555555554,51734.006944444445,7383858.0,-451.9166666666667,-2062512,57.24305555555556,63.27777777777778,59.06944444444444,41.0,44.65277777777778,37.0,45.1875,34.791666666666664,31.305555555555557,-3.2,89.7,3.21875,2.4770833333333333,84.45138888888889,40.75694444444444,41.86805555555556,41.854166666666664,40.548611111111114,307.6451388888889,0.8256944444444445,49.99791666666667,399.06458333333336,396.7576388888889,396.7923611111111,272.16041666666666,294.8909722222222,279.8833333333333,1739.6,-50.2,41.229166666666664,1.0076388888888888,5.222916666666666,79.25694444444444,-85.96458333333334,669.8,-808.1,24.125694444444445,315.36875,1759.9,0.0,80.7201388888889,-623.0631944444444,0.0,-1000.0,101.08125000000001,622.2993055555556,1000.0,0.0,103.39583333333333,45.65972222222222,159.10277777777776,T11,0.3,15.3,5.715277777777778,1.0247222222222223,0.4,14.1,6.095138888888889,0.5044444444444445,23.0,31.0,26.04861111111111,1007.0,1010.0,1008.6041666666666,52.0,86.0,71.25,0.0,0.0,0.0,0.0,111.07638888888889,118.70833333333333,408.5138888888889,,0
2017-08-16 00:00:00+00:00,1584.8,0.0,484.80902777777777,45.80763888888889,40.38194444444444,46.02777777777778,46.541666666666664,46.4375,41.486111111111114,46.65972222222222,47.354166666666664,36.4375,14.0,0.0,4.069444444444445,17.2,0.4,2.915277777777778,0.6166666666666667,-20.506944444444443,240.46875,29.47222222222222,-723.3958333333334,10011.25,1337453.0,-764.0972222222222,-705439,53.388888888888886,57.50694444444444,52.84027777777778,40.729166666666664,43.43055555555556,38.395833333333336,44.09722222222222,33.888888888888886,32.798611111111114,-2.8,89.7,16.127083333333335,1.0215277777777778,56.5625,39.88194444444444,41.0,41.083333333333336,40.97222222222222,55.72083333333333,0.7395833333333335,50.00069444444445,398.8284722222222,397.0083333333333,396.1715277777778,58.39513888888889,67.51597222222222,62.27916666666667,641.8,-50.0,39.673611111111114,0.38749999999999996,2.926388888888889,21.80138888888889,-29.387500000000003,308.0,-480.9,8.648611111111112,63.11319444444444,664.2,0.0,22.252083333333335,-228.50069444444443,0.0,-1000.0,46.1875,228.50069444444443,1000.0,0.0,46.1875,39.97222222222222,260.9736111111111,T11,0.0,9.0,3.0777777777777775,0.1971527777777778,0.0,9.2,3.0506944444444444,0.20791666666666667,23.0,34.0,27.881944444444443,1008.0,1011.0,1009.6388888888889,16.0,80.0,48.4375,0.0,0.0,0.0,0.0,58.06944444444444,57.65277777777778,409.56944444444446,,0
2017-08-17 00:00:00+00:00,1766.9,0.0,1084.563829787234,111.03333333333333,50.50714285714286,62.98581560283688,63.695035460992905,63.47517730496454,40.9645390070922,50.687943262411345,56.326241134751776,35.46099290780142,15.6,0.0,9.594326241134752,30.3,0.4,5.504255319148936,1.000709219858156,7.419148936170212,106.62624113475177,28.56737588652482,-421.4113475177305,63878.51063829787,8947449.0,-510.8510638297872,-1987442,60.163120567375884,65.43262411347517,60.191489361702125,42.54609929078014,44.91489361702128,37.05673758865248,45.808510638297875,35.97163120567376,31.25531914893617,-3.4,90.0,9.417021276595744,2.884397163120567,77.31914893617021,42.212765957446805,43.340425531914896,43.340425531914896,42.12765957446808,381.20354609929075,0.7578571428571429,49.99787234042553,399.0333333333333,396.88652482269504,397.16028368794326,345.02127659574467,361.2411347517731,350.2106382978723,2101.4,-49.2,42.0354609929078,0.9829787234042553,5.360283687943262,104.34751773049645,-84.74397163120567,547.4,-737.9,41.721985815602835,402.38510638297873,2000.0,0.0,109.94255319148935,-532.8241134751772,0.0,-1000.0,67.23829787234042,523.2496453900709,1000.0,0.0,73.33475177304965,49.54609929078014,129.84113475177304,T11,0.5,17.5,5.778472222222223,1.1872222222222222,0.6000000000000001,16.0,5.748611111111111,0.6811805555555556,22.0,33.0,27.3125,1007.0,1010.0,1008.3611111111111,32.0,84.0,61.104166666666664,0.0,0.0,0.0,0.0,112.42361111111111,111.78472222222223,408.31944444444446,,0
2017-08-18 00:00:00+00:00,1745.9,0.0,1309.2666666666667,79.98124999999999,52.486111111111114,70.95138888888889,71.81944444444444,71.54861111111111,40.09027777777778,53.52777777777778,60.27777777777778,35.99305555555556,15.4,0.0,11.540277777777778,24.6,0.4,6.209722222222222,1.13125,-0.7881944444444446,122.03333333333333,28.944444444444443,-309.74305555555554,83992.32638888889,12050291.0,-297.96527777777777,-2814235,65.11805555555556,71.04861111111111,66.24305555555556,43.69444444444444,45.479166666666664,37.1875,45.520833333333336,36.75694444444444,31.48611111111111,-3.4,62.1,1.3708333333333333,0.8958333333333334,88.13888888888889,43.520833333333336,44.673611111111114,44.5625,42.96527777777778,502.0416666666667,0.8881944444444445,50.0,398.8277777777778,396.71736111111113,397.1222222222222,432.74375,455.73125000000005,439.46805555555557,2098.0,-50.0,41.74305555555556,0.7069444444444444,6.097222222222222,124.2784722222222,-117.25069444444443,633.4,-997.8,19.12291666666667,505.28125,2000.0,0.0,124.28888888888888,-771.0291666666667,0.0,-1000.0,79.38194444444444,765.5902777777778,1000.0,0.0,85.18055555555556,56.145833333333336,125.31597222222223,T11,0.2,15.6,5.883333333333334,1.3979861111111112,0.0,13.5,6.5875,0.6299305555555557,24.0,34.0,27.833333333333332,1005.0,1009.0,1007.3402777777778,40.0,81.0,65.08333333333333,0.0,0.0,0.0,0.0,114.52777777777777,128.59722222222223,407.28472222222223,,0
2017-08-19 00:00:00+00:00,1826.9,0.0,821.2291666666666,79.30208333333333,47.46527777777778,59.916666666666664,60.173611111111114,60.00694444444444,42.958333333333336,49.625,53.326388888888886,36.708333333333336,16.0,0.0,7.11388888888889,28.4,0.4,4.986805555555556,0.9513888888888888,11.100694444444445,126.69652777777777,29.6875,-574.7291666666666,72262.29861111111,10323009.0,-812.3680555555555,-1818202,61.111111111111114,66.83333333333333,61.236111111111114,43.833333333333336,45.395833333333336,38.0,46.236111111111114,37.11805555555556,32.34722222222222,-3.4,86.3,11.67361111111111,1.8145833333333334,69.02777777777777,43.361111111111114,44.479166666666664,44.50694444444444,43.423611111111114,430.1534722222222,0.7388888888888889,50.00069444444445,399.1277777777778,397.0756944444445,396.5173611111111,371.8354166666667,387.2673611111111,376.7319444444445,2102.7,-50.0,42.68055555555556,0.7020833333333333,4.909027777777777,73.8125,-75.76805555555556,462.5,-986.0,15.329166666666667,437.05625,2000.0,0.0,75.89513888888888,-393.97083333333336,0.0,-1000.0,48.20972222222222,367.43125,1000.0,0.0,49.07013888888889,48.361111111111114,165.5861111111111,T11,0.0,17.6,4.666666666666667,1.2755555555555556,0.0,18.3,5.043749999999999,0.7219444444444444,24.0,34.0,28.34027777777778,1005.0,1007.0,1006.4305555555555,34.0,74.0,54.24305555555556,0.0,0.0,0.0,0.0,90.0,97.69444444444444,406.3611111111111,,0
2017-08-20 00:00:00+00:00,1798.1,0.0,1362.8326388888888,46.46180555555556,66.69444444444444,90.67361111111111,90.79861111111111,90.67361111111111,45.666666666666664,55.18055555555556,64.17361111111111,36.923611111111114,15.9,0.0,12.033333333333333,38.3,0.9,10.120833333333334,2.054861111111111,-0.5673611111111111,103.77708333333334,28.25,-534.875,193067.56944444444,27724708.0,-459.2708333333333,-3968235,76.81944444444444,86.96527777777777,80.38888888888889,48.05555555555556,49.201388888888886,36.361111111111114,49.583333333333336,44.09027777777778,30.395833333333332,-3.2,89.8,15.211805555555555,1.9819444444444447,98.94444444444444,48.13194444444444,49.3125,49.0,46.03472222222222,1155.2215277777777,0.9493055555555555,50.0,399.80625,397.0444444444445,399.2868055555556,974.7680555555556,997.9604166666666,971.7618055555556,2104.0,-44.8,47.923611111111114,0.3826388888888889,9.833333333333334,194.50347222222223,-165.34861111111113,3.9,-251.4,4.6305555555555555,1420.3520833333334,2000.0,46.5,263.8333333333333,-719.6972222222222,0.0,-1000.0,90.22708333333334,631.9993055555556,1000.0,0.0,113.54513888888889,66.3125,104.34791666666666,T11,4.3,20.3,11.690972222222221,2.2735416666666666,5.0,17.6,10.98125,1.3211111111111111,25.0,31.0,27.15972222222222,1006.0,1008.0,1007.125,49.0,80.0,65.8125,0.0,0.0,0.0,0.0,230.84722222222223,216.67361111111111,407.0625,,0
2017-08-21 00:00:00+00:00,1805.7,1173.2,1626.9333333333334,55.581944444444446,77.29166666666667,97.08333333333333,97.38888888888889,97.05555555555556,46.520833333333336,54.986111111111114,65.79861111111111,36.65277777777778,15.9,10.4,14.410416666666666,39.6,0.6000000000000001,9.709722222222222,2.0034722222222223,-0.7666666666666667,109.52222222222223,27.8125,0.0,218725.36805555556,31496453.0,0.0,-4714141,76.07638888888889,86.79861111111111,80.14583333333333,48.88194444444444,49.729166666666664,35.875,50.208333333333336,45.22222222222222,30.055555555555557,-3.2,13.0,-0.32152777777777775,1.55625,107.89583333333333,49.201388888888886,50.333333333333336,49.986111111111114,46.520833333333336,1312.3993055555557,0.9888888888888889,49.99861111111111,399.5152777777778,396.8527777777778,399.1958333333333,1103.396527777778,1128.9250000000002,1096.88125,2104.0,37.3,48.875,0.4895833333333333,9.365972222222222,262.1354166666667,-196.42013888888889,-131.8,-234.4,4.000694444444445,1308.8895833333333,2000.0,21.4,261.3638888888889,-894.2680555555556,-105.0,-1000.0,102.81319444444445,798.8534722222222,1000.0,105.0,138.80208333333334,66.02083333333333,110.28194444444445,T11,2.9,17.5,10.382638888888888,2.0331944444444443,3.4,16.3,9.96736111111111,1.4778472222222223,24.0,31.0,26.770833333333332,1006.0,1008.0,1007.3888888888889,46.0,78.0,64.29861111111111,0.0,0.0,0.0,0.0,204.66666666666666,196.34027777777777,407.3333333333333,,0
2017-08-22 00:00:00+00:00,1718.7,5.7,1510.2708333333333,75.30486111111111,63.3125,76.11805555555556,76.85416666666667,76.47222222222223,38.361111111111114,53.47222222222222,62.36805555555556,35.28472222222222,15.2,0.0,13.374305555555557,45.8,0.5,7.543055555555556,1.3430555555555557,-0.5486111111111112,95.61597222222223,27.944444444444443,-49.041666666666664,126989.69444444444,18279455.0,-42.49305555555556,-3949899,66.52777777777777,73.52083333333333,68.26388888888889,44.270833333333336,45.826388888888886,35.423611111111114,46.541666666666664,37.99305555555556,29.770833333333332,-3.2,86.2,-1.2270833333333335,1.1159722222222224,95.20138888888889,44.19444444444444,45.3125,45.138888888888886,42.88194444444444,761.6666666666666,0.9319444444444444,50.0,398.7604166666667,396.2236111111111,397.72013888888887,650.8652777777778,675.2694444444445,649.6479166666667,2098.2,-50.0,43.36805555555556,0.66875,7.313888888888889,174.4263888888889,-164.57638888888889,8.6,-275.0,9.302777777777777,765.6097222222222,2000.0,0.0,172.09583333333333,-915.7368055555556,0.0,-1000.0,59.412499999999994,893.0423611111112,1000.0,0.0,83.80000000000001,52.74305555555556,96.17361111111111,T11,3.0,16.0,8.635416666666666,1.9599305555555557,3.7,14.1,8.933333333333334,0.6060416666666666,23.0,32.0,26.708333333333332,1005.0,1009.0,1007.5277777777778,31.0,78.0,56.18055555555556,0.0,0.0,0.0,0.0,169.61111111111111,175.80555555555554,407.47222222222223,,0
2017-08-23 00:00:00+00:00,1709.7,0.0,1263.072222222222,95.76944444444445,60.72222222222222,68.57638888888889,69.61805555555556,69.3125,39.166666666666664,53.125,59.701388888888886,36.21527777777778,15.1,0.0,11.165972222222223,34.5,0.4,6.106944444444444,1.0597222222222222,3.3229166666666665,111.725,28.79861111111111,-357.0625,74318.99305555556,10650517.0,-371.09722222222223,-2510950,63.076388888888886,68.81944444444444,64.36111111111111,42.736111111111114,45.111111111111114,36.53472222222222,45.09722222222222,36.36805555555556,30.930555555555557,-3.7,89.7,2.4583333333333335,1.0256944444444445,86.04861111111111,42.43055555555556,43.5625,43.53472222222222,42.06944444444444,443.75347222222223,0.9055555555555556,50.0,399.00625,396.76250000000005,397.0777777777778,376.91875000000005,401.4125,385.75694444444446,1605.3,-50.8,41.0,0.8583333333333334,5.963888888888889,110.74305555555556,-104.62222222222222,172.0,-204.9,8.159722222222221,448.1986111111111,1633.8,0.0,112.46944444444445,-789.3930555555556,0.0,-1000.0,47.636805555555554,789.1444444444445,1000.0,0.0,48.331944444444446,49.52777777777778,120.89722222222223,T11,0.2,12.3,5.785416666666666,1.2124305555555557,0.0,11.1,6.330555555555556,0.4697916666666667,24.0,34.0,27.59722222222222,1006.0,1008.0,1006.9513888888889,27.0,70.0,46.354166666666664,0.0,0.0,0.0,0.0,112.56944444444444,123.46527777777777,406.8888888888889,,0
2017-08-24 00:00:00+00:00,1683.0,0.0,856.3368055555555,103.57152777777777,51.93055555555556,56.43055555555556,57.21527777777778,57.020833333333336,41.52777777777778,50.083333333333336,53.05555555555556,35.104166666666664,14.9,0.0,7.5,19.1,0.4,3.870833333333333,0.7375,-0.7111111111111111,109.81527777777778,29.27777777777778,-716.5763888888889,17208.569444444445,2374847.0,-838.0555555555555,-1125064,54.88194444444444,59.395833333333336,54.52777777777778,40.854166666666664,44.38194444444444,37.65277777777778,45.326388888888886,35.18055555555556,32.18055555555556,-3.2,89.8,9.086111111111112,2.8208333333333333,71.00694444444444,40.201388888888886,41.3125,41.388888888888886,40.875,98.94513888888889,0.6881944444444446,49.99861111111111,399.5833333333333,397.30555555555554,397.11805555555554,114.57986111111111,128.2840277777778,119.07430555555555,898.5,-50.1,41.30555555555556,0.9430555555555556,3.8256944444444443,41.729166666666664,-46.826388888888886,562.2,-958.1,48.27152777777778,108.72777777777777,908.6,0.0,42.386805555555554,-360.54791666666665,0.0,-1000.0,109.98472222222222,360.54791666666665,1000.0,0.0,109.98472222222222,43.53472222222222,103.02083333333333,T11,0.4,12.5,4.000694444444445,0.6217361111111112,0.4,11.3,4.110416666666667,0.44416666666666665,23.0,35.0,27.9375,1006.0,1008.0,1007.2361111111111,18.0,75.0,45.84027777777778,0.0,0.0,0.0,0.0,76.70833333333333,79.03472222222223,407.2083333333333,,0
2017-08-25 00:00:00+00:00,1704.7,0.0,1017.6479166666666,141.62708333333333,55.72222222222222,60.298611111111114,61.05555555555556,60.875,41.388888888888886,51.99305555555556,56.138888888888886,35.013888888888886,15.1,0.0,8.954166666666667,22.3,0.4,4.729166666666667,0.9506944444444445,2.301388888888889,115.3861111111111,28.86111111111111,-746.3819444444445,38869.45138888889,5489716.0,-787.8819444444445,-1806709,58.18055555555556,62.97222222222222,57.888888888888886,41.611111111111114,44.47222222222222,36.75694444444444,45.111111111111114,35.44444444444444,31.381944444444443,-3.2,89.8,6.370138888888889,3.1493055555555554,75.19444444444444,41.041666666666664,42.15277777777778,42.21527777777778,41.25694444444444,228.76041666666666,0.776388888888889,50.0,399.09166666666664,396.5875,396.9090277777778,213.03055555555557,231.12569444444443,216.45833333333334,2043.5,-50.8,41.09027777777778,1.2902777777777779,4.651388888888889,84.67430555555556,-75.26666666666667,648.1,-869.4,32.45,238.63750000000002,2000.0,0.0,84.73750000000001,-502.31874999999997,0.0,-1000.0,126.84722222222223,498.8215277777778,1000.0,0.0,127.30347222222223,45.5,113.08055555555556,T11,0.4,13.7,4.987500000000001,0.9321527777777777,0.3,12.6,5.029861111111111,0.6866666666666666,23.0,34.0,27.75,1005.0,1008.0,1006.4166666666666,27.0,72.0,50.65972222222222,0.0,0.0,0.0,0.0,96.54166666666667,97.40277777777777,406.3611111111111,,0
2017-08-26 00:00:00+00:00,1724.4,0.0,1260.070138888889,104.1548611111111,57.02777777777778,66.63194444444444,67.54166666666667,67.22222222222223,40.02777777777778,52.486111111111114,59.09027777777778,35.0625,15.2,0.0,11.124305555555557,34.4,0.4,5.986805555555556,1.151388888888889,0.3881944444444444,103.43819444444445,29.041666666666668,-286.5138888888889,71313.70138888889,10227917.0,-330.52777777777777,-2793632,62.020833333333336,67.53472222222223,62.520833333333336,42.9375,44.701388888888886,36.708333333333336,45.354166666666664,36.361111111111114,31.0625,-3.3,89.8,1.9215277777777777,1.5270833333333333,84.63888888888889,42.52777777777778,43.666666666666664,43.59027777777778,42.173611111111114,426.1625,0.8680555555555556,50.00138888888889,399.0090277777778,396.2986111111111,397.36319444444445,370.6479166666667,393.29375000000005,371.87708333333336,2086.7,-51.0,41.548611111111114,0.9354166666666668,5.853472222222222,134.39375,-116.41111111111111,418.8,-769.5,14.640277777777776,431.8034722222222,2000.0,0.0,137.41527777777776,-773.776388888889,0.0,-1000.0,79.99930555555555,769.9138888888889,1000.0,0.0,85.48194444444444,49.15277777777778,105.55833333333334,T11,0.0,15.8,6.483333333333333,1.3486805555555557,0.0,13.7,6.711111111111111,0.63875,24.0,34.0,27.979166666666668,1002.0,1006.0,1004.3888888888889,38.0,75.0,55.69444444444444,0.0,0.0,0.0,0.0,126.49305555555556,131.08333333333334,404.3611111111111,,0
2017-08-27 00:00:00+00:00,1824.5,0.0,1383.8194444444443,74.66388888888889,59.458333333333336,73.42361111111111,74.15972222222223,73.90277777777777,39.28472222222222,52.875,60.388888888888886,33.263888888888886,16.1,0.0,12.247916666666667,39.6,0.4,6.7131944444444445,1.2430555555555556,-1.238888888888889,172.6263888888889,26.27777777777778,-310.2013888888889,105157.91666666667,15098072.0,-255.39583333333334,-2749029,64.35416666666667,71.15972222222223,65.875,42.576388888888886,44.166666666666664,34.416666666666664,44.50694444444444,36.708333333333336,28.680555555555557,-3.2,89.7,0.5722222222222223,1.49375,90.54861111111111,42.40972222222222,43.458333333333336,43.395833333333336,41.145833333333336,629.0979166666667,0.8791666666666668,50.00069444444445,399.4888888888889,396.8597222222222,397.9847222222222,543.2618055555555,566.9937500000001,545.2076388888888,2102.0,-50.0,41.15277777777778,0.6597222222222222,6.605555555555556,142.32916666666668,-114.52291666666666,564.2,-900.5,33.94166666666667,634.3659722222222,2000.0,0.0,143.68263888888887,-766.7111111111111,0.0,-1000.0,101.11805555555556,743.6819444444444,1000.0,0.0,118.22638888888888,53.96527777777778,168.86666666666667,T11,0.4,18.1,6.300000000000001,1.5735416666666666,0.3,17.9,6.245138888888889,1.4211111111111112,22.0,29.0,25.26388888888889,1002.0,1007.0,1004.875,60.0,85.0,75.40972222222223,0.0,6.0,0.09027777777777778,0.0,122.79861111111111,121.79166666666667,404.84027777777777,,0
2017-08-28 00:00:00+00:00,1695.9,0.0,842.3256944444444,125.31041666666667,41.21527777777778,51.4375,52.1875,51.958333333333336,36.0,47.798611111111114,51.076388888888886,30.291666666666668,15.0,0.0,7.385416666666667,36.2,0.4,3.9736111111111114,0.8395833333333333,-0.7381944444444445,268.80069444444445,23.34027777777778,-594.9444444444445,27337.034722222223,3850854.0,-668.3819444444445,-1298281,50.291666666666664,55.09722222222222,50.40277777777778,37.708333333333336,40.30555555555556,33.625,41.576388888888886,29.48611111111111,27.63888888888889,-3.2,89.7,9.460416666666667,2.785416666666667,66.875,37.104166666666664,38.201388888888886,38.3125,37.19444444444444,160.43958333333333,0.7555555555555556,49.99930555555555,399.15277777777777,396.82916666666665,396.88194444444446,154.96388888888887,168.3673611111111,158.0638888888889,1460.6,-50.0,37.5625,1.1527777777777777,4.003472222222222,62.110416666666666,-54.11666666666667,577.4,-832.6,32.27361111111111,168.67916666666667,1500.1,0.0,63.38194444444444,-401.8923611111111,0.0,-1000.0,87.98263888888889,401.8881944444445,1000.0,0.0,87.99722222222222,38.701388888888886,269.54305555555555,T11,0.0,10.4,4.329861111111111,0.33708333333333335,0.0,10.4,4.344444444444445,0.355,20.0,25.0,21.86111111111111,1006.0,1008.0,1007.1805555555555,52.0,88.0,74.88194444444444,0.0,0.0,0.0,0.0,83.36111111111111,83.77083333333333,407.125,,0
2017-08-29 00:00:00+00:00,1721.5,0.0,799.651388888889,107.22361111111111,40.666666666666664,50.125,50.86805555555556,50.6875,34.84722222222222,47.763888888888886,50.65972222222222,28.95138888888889,15.3,0.0,6.947916666666667,70.0,0.4,3.9618055555555554,1.874305555555556,-8.323611111111111,210.97500000000002,21.868055555555557,-615.0347222222222,22755.840277777777,3188280.0,-721.4305555555555,-1110439,48.361111111111114,53.041666666666664,48.375,37.458333333333336,39.611111111111114,32.52777777777778,41.173611111111114,28.055555555555557,26.208333333333332,-5.0,89.7,10.804861111111112,2.902083333333333,68.32638888888889,36.77777777777778,37.916666666666664,38.00694444444444,36.84722222222222,132.82777777777778,0.6881944444444446,49.99861111111111,399.41319444444446,397.15416666666664,397.2888888888889,139.8361111111111,150.79166666666666,142.95694444444445,2039.8,-50.0,37.229166666666664,0.9812500000000001,4.034722222222222,54.52361111111111,-46.31319444444445,632.8,-872.8,42.541666666666664,149.26458333333332,2000.0,0.0,75.90902777777778,-367.7444444444444,0.0,-1000.0,74.35694444444444,367.7034722222222,1000.0,0.0,74.40625,36.81944444444444,219.29930555555555,T11,0.0,12.4,3.997916666666667,0.3031944444444445,0.0,12.2,3.9930555555555554,0.30854166666666666,17.0,23.0,20.541666666666668,1006.0,1008.0,1006.6180555555555,68.0,96.0,81.66666666666667,0.0,39.0,1.8125,0.0,76.65972222222223,76.63888888888889,406.59027777777777,,0
2017-08-30 00:00:00+00:00,1597.9,0.0,401.51458333333335,57.451388888888886,34.43055555555556,40.125,40.52777777777778,40.423611111111114,36.00694444444444,42.548611111111114,42.80555555555556,31.03472222222222,14.1,0.0,3.2895833333333333,19.7,0.4,2.5013888888888887,0.5854166666666667,-8.328472222222222,127.10694444444445,23.833333333333332,-672.1180555555555,6009.479166666667,768580.0,-635.0138888888889,-555198,47.0625,51.24305555555556,46.74305555555556,35.77777777777778,38.625,34.041666666666664,39.75,28.13888888888889,28.3125,-2.4,89.7,17.31875,1.4819444444444445,49.1875,34.88194444444444,36.041666666666664,36.173611111111114,35.388888888888886,32.01111111111111,0.7493055555555556,49.99930555555555,399.19444444444446,397.1194444444444,396.7652777777778,43.28194444444445,50.63194444444444,45.2625,864.2,-49.5,35.4375,0.4722222222222222,2.533333333333333,21.561805555555555,-23.127083333333335,934.8,-785.6,21.34375,38.50555555555556,881.6,0.0,20.543055555555554,-156.04930555555555,0.0,-1000.0,68.68680555555555,156.04930555555555,1000.0,0.0,68.68680555555555,33.40277777777778,150.42361111111111,T11,0.0,10.5,2.6368055555555556,0.3481944444444445,0.0,9.3,2.584027777777778,0.31243055555555554,19.0,28.0,22.3125,1006.0,1008.0,1007.3263888888889,48.0,91.0,74.3125,0.0,0.0,0.0,0.0,49.34027777777778,48.375,407.27777777777777,,0
2017-08-31 00:00:00+00:00,1696.2,0.0,851.2652777777778,109.61944444444445,42.541666666666664,52.458333333333336,53.15277777777778,52.951388888888886,37.416666666666664,49.4375,52.513888888888886,32.451388888888886,15.0,0.0,7.422222222222222,23.7,0.4,3.9770833333333337,0.8145833333333333,-1.3166666666666667,92.30694444444445,25.88888888888889,-674.9583333333334,21821.875,3045156.0,-809.2361111111111,-1306510,51.388888888888886,55.69444444444444,50.90972222222222,39.11805555555556,41.5625,34.6875,42.5,31.51388888888889,29.01388888888889,-3.1,89.7,9.522222222222222,2.6145833333333335,66.8125,38.44444444444444,39.611111111111114,39.673611111111114,38.833333333333336,126.90069444444445,0.7000000000000001,50.00069444444445,398.9638888888889,396.61319444444445,396.77916666666664,132.78819444444446,145.15277777777777,134.5597222222222,1499.6,-50.7,38.46527777777778,1.0076388888888888,3.995833333333333,67.5,-54.43402777777778,520.4,-925.5,38.30138888888889,135.91250000000002,1542.0,0.0,67.8736111111111,-381.04305555555555,0.0,-1000.0,128.7173611111111,381.0375,1000.0,0.0,128.71458333333334,41.05555555555556,103.62013888888889,T11,0.5,11.3,4.090972222222223,0.7663888888888889,0.5,10.0,4.156944444444445,0.49118055555555556,20.0,30.0,24.805555555555557,1005.0,1008.0,1006.6527777777778,40.0,83.0,61.270833333333336,0.0,0.0,0.0,0.0,78.55555555555556,80.04166666666667,406.5416666666667,,0
2017-09-01 00:00:00+00:00,1749.8,1207.9,1548.9194444444445,76.84097222222222,64.71527777777777,76.75,77.56944444444444,77.20833333333333,38.1875,53.27777777777778,62.86805555555556,33.18055555555556,15.5,10.7,13.722222222222221,41.3,0.5,7.730555555555556,1.3423611111111111,-0.08333333333333333,96.97777777777777,26.75,0.0,135790.92361111112,19553893.0,0.0,-4333493,67.35416666666667,74.5,68.34722222222223,43.9375,44.40277777777778,34.833333333333336,44.77777777777778,37.854166666666664,29.11111111111111,-3.3,7.2,-1.8770833333333334,0.4173611111111111,93.81944444444444,43.9375,45.048611111111114,44.90972222222222,42.423611111111114,814.754861111111,0.9701388888888888,49.99791666666667,398.8513888888889,396.15,397.7972222222222,691.4868055555556,721.1763888888888,691.4243055555556,2100.5,19.8,41.638888888888886,0.675,7.636805555555556,200.71666666666667,-180.56319444444443,13.1,-356.9,7.7875000000000005,814.5562500000001,2000.0,10.8,201.3513888888889,-980.313888888889,-52.7,-1000.0,30.568055555555556,965.5798611111111,1000.0,52.7,47.45763888888889,56.94444444444444,97.06319444444445,T11,1.3,17.7,8.739583333333334,1.9765972222222221,1.4,15.1,8.860416666666667,0.8220138888888889,23.0,29.0,25.743055555555557,1006.0,1008.0,1006.8194444444445,51.0,81.0,67.04166666666667,0.0,0.0,0.0,0.0,171.71527777777777,174.16666666666666,406.75694444444446,,0
2017-09-02 00:00:00+00:00,1792.5,1205.1,1606.5500000000002,56.35347222222222,66.81944444444444,90.24305555555556,90.68055555555556,90.29861111111111,42.951388888888886,54.36805555555556,64.81944444444444,35.388888888888886,15.9,10.7,14.238194444444446,46.1,0.6000000000000001,9.053472222222222,1.7256944444444444,-0.22847222222222222,92.08055555555556,27.020833333333332,0.0,197861.42361111112,28492045.0,0.0,-4454189,73.45833333333333,83.15277777777777,76.63194444444444,47.0625,47.479166666666664,34.604166666666664,47.99305555555556,41.923611111111114,28.78472222222222,-3.2,12.9,-0.7875000000000001,1.25625,103.20138888888889,47.36805555555556,48.486111111111114,48.111111111111114,44.88194444444444,1187.2312499999998,0.9833333333333333,50.0,399.6652777777778,396.7409722222222,398.99027777777775,996.6104166666667,1027.1472222222224,992.8958333333334,2102.1,3.8,46.13194444444444,0.4986111111111111,8.911805555555555,241.18888888888887,-185.59166666666667,-18.9,-221.1,4.152083333333334,1184.9458333333334,2000.0,2.7,240.5861111111111,-911.4000000000001,-13.2,-1000.0,89.23611111111111,836.2708333333334,1000.0,13.2,120.44652777777777,64.68055555555556,92.30972222222222,T11,2.9,19.3,10.485416666666667,2.7758333333333334,3.4,17.2,10.736805555555556,1.1774305555555555,24.0,29.0,25.993055555555557,1008.0,1010.0,1008.7708333333334,53.0,81.0,70.22222222222223,0.0,0.0,0.0,0.0,206.625,211.70833333333334,408.6736111111111,,0
2017-09-03 00:00:00+00:00,1701.3,0.0,1309.9187499999998,93.28541666666666,52.270833333333336,68.02777777777777,69.03472222222223,68.68055555555556,38.31944444444444,53.104166666666664,59.395833333333336,33.68055555555556,15.1,0.0,11.598611111111111,26.0,0.4,5.947916666666667,1.0402777777777779,0.19583333333333333,144.30694444444444,26.930555555555557,-335.7986111111111,74646.19444444444,10700699.0,-319.2916666666667,-2638610,64.10416666666667,70.22222222222223,65.21527777777777,41.90277777777778,43.63194444444444,35.6875,43.96527777777778,34.416666666666664,30.07638888888889,-3.2,89.7,1.2652777777777777,1.9104166666666669,87.11805555555556,41.604166666666664,42.71527777777778,42.6875,40.979166666666664,445.8597222222222,0.8756944444444446,50.0,399.06111111111113,396.4611111111111,397.125,387.48819444444445,413.99861111111113,391.725,1697.5,-51.0,40.020833333333336,0.8402777777777778,5.934027777777778,95.48194444444444,-109.91874999999999,834.0,-932.3,24.572916666666668,451.87638888888887,1727.8,0.0,95.95208333333333,-736.1180555555555,0.0,-1000.0,110.93194444444445,735.55,1000.0,0.0,112.41388888888889,52.55555555555556,144.10833333333332,T11,0.7000000000000001,13.5,6.239583333333333,1.176388888888889,0.6000000000000001,12.7,6.836111111111111,0.5591666666666666,23.0,32.0,25.75,1006.0,1010.0,1007.8333333333334,47.0,94.0,66.5,0.0,0.0,0.0,0.0,121.65972222222223,133.59722222222223,407.75,,0
2017-09-04 00:00:00+00:00,1677.8,0.0,845.2506944444444,63.87569444444445,42.09027777777778,53.0625,53.86805555555556,53.59027777777778,37.06944444444444,49.041666666666664,51.701388888888886,31.11111111111111,14.9,0.0,7.325694444444445,25.6,0.4,3.8604166666666666,0.7993055555555556,-4.927777777777778,243.05555555555554,24.569444444444443,-492.06944444444446,24172.527777777777,3409985.0,-564.6388888888889,-1361848,50.61805555555556,55.479166666666664,50.770833333333336,38.145833333333336,40.81944444444444,34.236111111111114,41.94444444444444,30.65277777777778,28.479166666666668,-2.8,65.8,8.818055555555555,1.2020833333333334,68.94444444444444,37.47222222222222,38.638888888888886,38.71527777777778,37.625,142.11041666666668,0.7590277777777779,49.99930555555555,398.8076388888889,396.6618055555556,396.51180555555555,137.58888888888887,150.52083333333334,139.50208333333333,940.7,-50.0,37.923611111111114,0.5951388888888889,3.947222222222222,54.15138888888889,-56.75069444444444,520.7,-858.5,23.538194444444443,147.19930555555555,1002.0,0.0,55.049305555555556,-439.84236111111113,0.0,-1000.0,98.32986111111111,439.84236111111113,1000.0,0.0,98.32986111111111,42.333333333333336,250.4972222222222,T11,0.0,9.8,4.264583333333333,0.3284722222222223,0.0,10.2,4.272916666666666,0.35638888888888887,21.0,27.0,23.15972222222222,1007.0,1011.0,1008.3402777777778,48.0,97.0,80.27083333333333,0.0,1.0,0.006944444444444444,0.0,82.04166666666667,82.34027777777777,408.28472222222223,,0
2017-09-05 00:00:00+00:00,1722.7,14.1,1043.228472222222,95.01319444444444,44.458333333333336,57.020833333333336,57.798611111111114,57.576388888888886,37.145833333333336,50.375,54.541666666666664,32.736111111111114,15.3,0.0,9.114583333333334,39.1,0.4,4.81875,1.0055555555555555,-2.3944444444444444,146.51875,26.083333333333332,-440.3888888888889,41191.15277777778,5868113.0,-469.3333333333333,-1837693,53.84722222222222,58.770833333333336,53.97222222222222,39.90972222222222,42.229166666666664,34.46527777777778,43.298611111111114,32.34722222222222,28.84722222222222,-3.1,83.9,5.597222222222222,1.65625,73.65972222222223,39.36805555555556,40.548611111111114,40.5625,39.298611111111114,244.48194444444445,0.8138888888888889,49.99930555555555,398.7395833333333,396.34513888888887,396.78333333333336,223.44375000000002,241.51041666666666,226.7375,2018.7,-50.1,39.34722222222222,0.8784722222222222,4.7756944444444445,96.87986111111111,-76.55138888888888,774.1,-947.8,33.40347222222223,250.3659722222222,2000.0,0.0,97.75,-575.0055555555556,0.0,-1000.0,110.98333333333333,574.7388888888888,1000.0,0.0,111.94375,47.020833333333336,148.91180555555556,T11,0.3,14.1,4.633333333333334,0.9563888888888888,0.0,12.7,4.470138888888889,0.5942361111111112,21.0,30.0,24.854166666666668,1010.0,1013.0,1011.1180555555555,51.0,97.0,76.38194444444444,0.0,0.0,0.0,0.0,89.47222222222223,86.23611111111111,411.03472222222223,,0
2017-09-06 00:00:00+00:00,1725.3,73.4,1430.5104166666667,76.5326388888889,52.99305555555556,71.77777777777777,72.63194444444444,72.35416666666667,37.65972222222222,53.375,61.1875,34.666666666666664,15.3,0.0,12.66875,37.8,0.4,6.840277777777778,1.15625,-0.22986111111111113,93.975,27.76388888888889,-169.97222222222223,103631.06944444444,14898399.0,-142.52777777777777,-3109841,64.44444444444444,70.61111111111111,65.44444444444444,43.625,44.854166666666664,35.423611111111114,45.28472222222222,36.21527777777778,29.75,-3.3,77.7,-0.8152777777777778,0.6312500000000001,90.95833333333333,43.52777777777778,44.65277777777778,44.541666666666664,42.5,620.786111111111,0.9340277777777778,49.99861111111111,399.1090277777778,396.6423611111111,397.88472222222225,529.1597222222222,554.5791666666667,531.6958333333333,2099.6,-50.0,41.75,0.6854166666666667,6.775,135.31597222222223,-129.55694444444444,542.2,-897.0,14.006250000000001,622.5798611111111,2000.0,0.0,136.18680555555557,-889.9097222222222,0.0,-1000.0,60.05972222222223,878.8916666666667,1000.0,0.0,69.07291666666667,58.50694444444444,94.20902777777778,T11,0.7000000000000001,13.3,6.624305555555555,1.344375,0.7000000000000001,13.2,7.038194444444445,0.7449305555555555,23.0,33.0,26.805555555555557,1008.0,1013.0,1010.2222222222222,28.0,82.0,56.638888888888886,0.0,0.0,0.0,0.0,129.36805555555554,137.64583333333334,410.18055555555554,,0
2017-09-07 00:00:00+00:00,1702.7,0.0,1286.6999999999998,82.71527777777777,50.458333333333336,67.00694444444444,68.01388888888889,67.82638888888889,38.138888888888886,52.826388888888886,58.75694444444444,34.63194444444444,15.1,0.0,11.363888888888889,42.9,0.4,5.734722222222222,1.0256944444444445,-1.2333333333333334,103.98333333333333,27.305555555555557,-255.38194444444446,59110.444444444445,8475129.0,-241.10416666666666,-2372390,59.30555555555556,64.66666666666667,60.19444444444444,41.236111111111114,44.30555555555556,35.34027777777778,44.75,34.75,29.868055555555557,-3.2,89.7,0.8847222222222222,1.2131944444444445,88.31944444444444,40.90972222222222,42.041666666666664,42.02777777777778,40.55555555555556,353.06458333333336,0.8673611111111111,49.99791666666667,399.32916666666665,396.8930555555555,397.88750000000005,307.7347222222222,328.6847222222222,307.32430555555555,1825.8,-50.7,40.75,0.73125,5.617361111111111,103.57638888888889,-98.8375,217.1,-203.0,11.744444444444445,356.6076388888889,1845.0,0.0,103.56458333333333,-748.58125,0.0,-1000.0,97.39930555555556,748.0999999999999,1000.0,0.0,98.42847222222223,53.86805555555556,105.20694444444445,T11,1.2,12.7,6.225,1.1746527777777778,0.7000000000000001,12.0,6.133333333333334,0.6538194444444445,23.0,31.0,26.333333333333332,1006.0,1009.0,1007.3194444444445,40.0,71.0,56.479166666666664,0.0,0.0,0.0,0.0,121.34027777777777,119.52083333333333,407.27777777777777,,0
2017-09-08 00:00:00+00:00,1514.6,0.0,1005.0819444444444,118.47847222222224,44.895833333333336,57.048611111111114,58.145833333333336,57.75694444444444,39.166666666666664,49.604166666666664,53.520833333333336,32.61805555555556,13.4,0.0,8.870833333333334,16.7,0.4,4.134027777777778,0.7708333333333334,1.645138888888889,165.69166666666666,27.0,-544.2569444444445,17989.8125,2512158.0,-651.5208333333334,-1419730,52.5625,57.21527777777778,52.458333333333336,39.84722222222222,43.1875,36.645833333333336,44.40277777777778,32.958333333333336,31.03472222222222,-2.8,83.0,5.515972222222222,3.1944444444444446,76.39583333333333,39.173611111111114,40.28472222222222,40.333333333333336,39.50694444444444,104.69166666666666,0.713888888888889,49.99930555555555,398.9291666666667,396.55902777777777,397.09305555555557,116.20694444444445,130.00208333333333,116.29374999999999,601.5,-50.9,40.40972222222222,1.0805555555555555,4.172222222222222,42.06805555555556,-59.16736111111111,875.0,-850.5,37.11666666666667,115.00486111111111,629.6,0.0,43.99930555555555,-436.47569444444446,0.0,-1000.0,131.30763888888887,436.47569444444446,1000.0,0.0,131.30763888888887,42.666666666666664,164.04583333333332,T11,0.2,9.6,4.734027777777778,0.4420138888888889,0.2,8.7,4.840277777777778,0.34368055555555554,22.0,33.0,25.694444444444443,1004.0,1007.0,1005.6388888888889,41.0,86.0,65.625,0.0,0.0,0.0,0.0,91.5,93.51388888888889,405.5833333333333,,0
2017-09-09 00:00:00+00:00,1736.1,0.0,1051.0854166666666,58.08888888888888,48.99305555555556,60.00694444444444,60.56944444444444,60.25,35.72222222222222,49.270833333333336,54.770833333333336,30.180555555555557,15.4,0.0,9.163194444444445,38.9,0.4,5.709722222222222,1.1319444444444444,3.738194444444444,266.6222222222222,22.75,-375.74305555555554,92133.82638888889,13213162.0,-441.5138888888889,-2562191,59.24305555555556,65.35416666666667,59.645833333333336,40.22222222222222,40.46527777777778,32.236111111111114,41.34027777777778,31.0,25.73611111111111,-3.2,67.8,7.136805555555556,0.46388888888888885,72.14583333333333,39.875,41.048611111111114,40.986111111111114,39.0,550.5805555555556,0.8604166666666667,50.0,398.8701388888889,396.4909722222222,396.66041666666666,468.0736111111112,490.13263888888895,473.6715277777778,2098.7,-29.8,37.923611111111114,0.5541666666666667,5.707638888888889,139.30694444444444,-106.77013888888888,443.9,-667.8,8.672916666666667,553.5854166666667,2000.0,0.0,140.14791666666667,-625.9298611111111,0.0,-1000.0,29.53472222222222,611.6381944444444,1000.0,0.0,50.681250000000006,46.93055555555556,262.8798611111111,T11,0.0,12.8,5.809722222222223,0.5215972222222223,0.0,13.2,5.850694444444445,0.5405555555555556,18.0,24.0,21.375,1004.0,1006.0,1004.9236111111111,55.0,97.0,79.5,0.0,1.0,0.013888888888888888,0.0,112.97916666666667,113.75694444444444,404.8888888888889,,0
2017-09-10 00:00:00+00:00,1710.1,0.0,1075.1097222222222,107.80000000000001,49.1875,57.729166666666664,58.548611111111114,58.388888888888886,34.38194444444444,50.27777777777778,55.11805555555556,29.208333333333332,15.1,0.0,9.440277777777778,29.1,0.4,5.089583333333334,1.088888888888889,-0.8930555555555557,303.21736111111113,22.125,-402.6111111111111,52479.70138888889,7499101.0,-453.1458333333333,-2152997,55.451388888888886,60.86805555555556,55.6875,38.65277777777778,41.13194444444444,31.493055555555557,42.40277777777778,29.930555555555557,25.125,-3.2,89.7,5.105555555555556,1.848611111111111,77.93055555555556,38.104166666666664,39.21527777777778,39.22222222222222,37.708333333333336,312.4486111111111,0.8444444444444446,49.99583333333333,398.84375,396.28194444444443,396.7409722222222,271.8069444444444,293.50972222222225,275.7236111111111,1905.0,-50.0,38.65972222222222,1.0006944444444443,5.1625,94.9701388888889,-89.70972222222223,440.4,-726.9,11.475000000000001,318.52708333333334,1952.0,0.0,98.05625,-644.4145833333333,0.0,-1000.0,69.77222222222223,643.9756944444445,1000.0,0.0,71.69236111111111,47.548611111111114,304.1111111111111,T11,0.0,13.5,5.793055555555556,0.5543055555555556,0.0,13.4,5.780555555555555,0.5554166666666667,16.0,25.0,20.770833333333332,1005.0,1008.0,1006.6180555555555,36.0,71.0,52.46527777777778,0.0,0.0,0.0,0.0,112.65277777777777,112.38888888888889,406.56944444444446,,0
2017-09-11 00:00:00+00:00,1432.8,0.0,279.118309859155,50.71338028169014,35.75352112676056,41.88028169014085,42.09154929577465,41.985915492957744,36.936619718309856,42.79577464788732,41.96478873239437,32.147887323943664,12.6,0.0,2.269718309859155,15.7,0.4,2.7471830985915493,0.5563380281690141,18.777464788732395,169.7711267605634,25.41549295774648,-843.169014084507,1914.7042253521126,152155.0,-992.3239436619718,-352600,48.21830985915493,52.20422535211268,47.82394366197183,36.19718309859155,38.816901408450704,33.514084507042256,40.76056338028169,29.338028169014084,27.725352112676056,-2.4,90.0,40.484507042253526,3.101408450704225,43.67605633802817,35.316901408450704,36.29577464788732,36.267605633802816,35.943661971830984,6.450704225352113,0.669718309859155,49.995070422535214,399.3978873239437,397.5485915492958,396.8845070422535,23.02957746478873,27.53098591549296,24.53380281690141,403.2,-49.9,35.11267605633803,0.45211267605633804,2.5098591549295772,9.719014084507041,-14.984507042253522,543.0,-700.4,15.777464788732395,23.963380281690142,410.7,0.0,16.5612676056338,-55.46760563380281,0.0,-1000.0,33.38309859154929,55.46760563380281,1000.0,0.0,33.38309859154929,36.985915492957744,183.95211267605634,T11,0.0,9.5,3.3402777777777777,0.24993055555555557,0.0,9.4,3.357638888888889,0.21930555555555553,18.0,31.0,23.86111111111111,1005.0,1008.0,1006.0277777777778,26.0,80.0,48.375,0.0,0.0,0.0,0.0,63.513888888888886,63.9375,405.9861111111111,,0
2017-09-12 00:00:00+00:00,1681.2,0.0,448.5119718309859,56.86971830985915,45.32394366197183,51.66901408450704,51.936619718309856,51.767605633802816,42.147887323943664,46.478873239436616,47.971830985915496,36.58450704225352,14.9,0.0,3.859154929577465,19.6,0.4,3.9225352112676055,0.7985915492957747,5.754929577464789,209.99647887323943,30.119718309859156,-522.3450704225352,13562.18309859155,1851659.0,-552.4366197183099,-697310,54.070422535211264,57.978873239436616,53.232394366197184,40.24647887323944,43.61971830985915,36.66197183098591,45.929577464788736,35.971830985915496,31.697183098591548,-3.0,90.0,41.492253521126756,3.4570422535211267,55.57746478873239,39.45070422535211,40.45070422535211,40.49295774647887,40.41549295774648,78.2450704225352,0.7338028169014085,50.0,399.2464788732394,397.219014084507,397.48591549295776,86.72042253521126,93.70704225352112,88.53098591549295,962.9,-50.1,40.16901408450704,0.48732394366197185,3.72112676056338,27.907042253521126,-29.460563380281688,583.4,-929.3,31.123943661971833,141.61830985915492,1903.6,0.0,55.06197183098592,-209.18450704225353,0.0,-1000.0,41.070422535211264,209.18450704225353,1000.0,0.0,41.070422535211264,44.13380281690141,224.50070422535214,T11,0.0,10.8,4.199305555555556,0.43986111111111115,0.0,10.7,4.139583333333333,0.42944444444444446,23.0,36.0,29.02777777777778,1005.0,1009.0,1006.5486111111111,11.0,58.0,31.76388888888889,0.0,0.0,0.0,0.0,80.6875,79.54166666666667,406.5138888888889,,0
2017-09-13 00:00:00+00:00,1779.0,135.6,1538.9583333333333,54.918055555555554,67.93055555555556,81.09722222222223,81.63194444444444,81.5,39.4375,53.75694444444444,62.71527777777778,34.84027777777778,15.7,0.0,13.634027777777778,37.5,0.5,7.868055555555555,1.338888888888889,-0.5736111111111112,89.78194444444445,26.354166666666668,-18.1875,150184.125,21623895.0,-15.368055555555555,-4158308,70.36805555555556,77.63194444444444,71.625,42.74305555555556,45.9375,34.13194444444444,46.333333333333336,39.986111111111114,28.34027777777778,-3.2,66.8,-1.4993055555555557,0.61875,97.11111111111111,42.763888888888886,43.895833333333336,43.673611111111114,40.84027777777778,901.0458333333333,0.9451388888888889,49.99930555555555,398.9916666666667,396.63680555555555,399.2576388888889,773.3604166666667,785.776388888889,753.6888888888889,2101.1,-44.2,43.65972222222222,0.47847222222222224,7.77013888888889,170.18402777777777,-173.26666666666668,158.0,-367.9,7.321527777777778,900.5708333333333,2000.0,0.0,170.5236111111111,-909.8097222222223,0.0,-1000.0,58.48055555555556,866.25,1000.0,0.0,79.32430555555555,61.736111111111114,90.35763888888889,T11,1.4,18.6,9.875,2.3448611111111113,1.3,16.4,10.131944444444445,0.7816666666666667,22.0,31.0,25.20138888888889,1009.0,1012.0,1010.8472222222222,25.0,78.0,59.861111111111114,0.0,0.0,0.0,0.0,194.49305555555554,199.65277777777777,410.78472222222223,,0
