timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-09-14 00:00:00+00:00,1696.5,0.0,746.8319444444445,91.76805555555556,44.9375,49.56944444444444,50.298611111111114,50.104166666666664,36.65972222222222,48.173611111111114,50.076388888888886,32.125,15.0,0.0,6.478472222222222,19.6,0.4,3.6458333333333335,0.7027777777777778,14.233333333333333,177.40972222222223,24.36111111111111,-701.5347222222222,21037.98611111111,2928451.0,-759.4583333333334,-1129835,51.333333333333336,56.229166666666664,51.923611111111114,37.125,40.673611111111114,33.625,41.673611111111114,30.70138888888889,28.13888888888889,-3.1,89.6,11.333333333333334,2.784027777777778,62.88194444444444,36.43055555555556,37.513888888888886,37.63194444444444,36.69444444444444,122.02291666666666,0.7541666666666668,49.99930555555555,399.0173611111111,396.88194444444446,396.9743055555556,120.60694444444445,132.84027777777777,123.45902777777779,1482.9,-50.0,37.451388888888886,0.8368055555555556,3.654861111111111,42.74513888888889,-47.06527777777777,514.5,-942.5,23.93263888888889,130.91597222222222,1498.8,0.0,43.75347222222222,-337.68819444444443,0.0,-1000.0,92.17500000000001,337.6798611111111,1000.0,0.0,92.23194444444444,41.09722222222222,155.66805555555555,T11,0.0,9.9,3.826388888888889,0.30173611111111115,0.0,10.2,3.9833333333333334,0.28430555555555553,20.0,26.0,22.90277777777778,1007.0,1013.0,1010.7222222222222,49.0,93.0,75.80555555555556,0.0,0.0,0.0,0.0,73.21527777777777,76.41666666666667,410.6458333333333,,0
2017-09-15 00:00:00+00:00,1699.9,0.0,997.7888888888889,76.44305555555555,46.895833333333336,54.19444444444444,54.916666666666664,54.74305555555556,33.84027777777778,48.416666666666664,52.611111111111114,29.84027777777778,15.1,0.0,8.708333333333334,38.3,0.4,4.894444444444444,0.9416666666666667,-4.442361111111111,266.2548611111111,22.006944444444443,-400.4791666666667,50674.57638888889,7239470.0,-443.2916666666667,-1940370,51.638888888888886,56.5625,51.833333333333336,37.90972222222222,40.24305555555556,31.631944444444443,41.708333333333336,30.006944444444443,24.95138888888889,-3.3,89.6,7.127083333333333,1.3416666666666668,71.68055555555556,37.38194444444444,38.5,38.52777777777778,36.979166666666664,301.6506944444444,0.8298611111111112,49.99861111111111,398.90486111111113,396.81666666666666,397.3701388888889,265.84722222222223,279.18958333333336,264.9458333333333,1637.2,-35.7,37.81944444444444,0.6979166666666666,4.9006944444444445,82.21111111111111,-80.85138888888889,421.0,-428.6,11.424305555555556,306.42569444444445,1660.3,0.0,82.93194444444445,-576.6881944444444,0.0,-1000.0,70.04583333333333,576.6423611111111,1000.0,0.0,70.4076388888889,42.875,270.6958333333333,T11,0.3,11.5,5.217361111111111,0.36340277777777774,0.0,12.0,5.250694444444445,0.3788888888888889,19.0,22.0,20.680555555555557,1005.0,1009.0,1006.7916666666666,39.0,93.0,69.33333333333333,0.0,0.0,0.0,0.0,101.09027777777777,101.77777777777777,406.75694444444446,,0
2017-09-16 00:00:00+00:00,1697.0,0.0,875.9305555555555,69.37222222222222,45.395833333333336,52.18055555555556,52.895833333333336,52.71527777777778,31.875,47.548611111111114,50.84027777777778,28.520833333333332,15.0,0.0,7.663194444444445,37.5,0.4,4.460416666666666,0.8506944444444444,-2.284027777777778,260.6673611111111,20.84722222222222,-628.3125,37804.618055555555,5353390.0,-682.8125,-1507287,51.166666666666664,56.36805555555556,51.6875,36.72222222222222,39.104166666666664,30.82638888888889,40.44444444444444,27.979166666666668,24.166666666666668,-3.0,89.6,9.502777777777778,1.3340277777777778,68.72222222222223,36.076388888888886,37.22222222222222,37.263888888888886,35.826388888888886,223.01388888888889,0.7805555555555556,49.99722222222223,398.81111111111113,396.62916666666666,397.08402777777775,204.05069444444445,216.50069444444443,205.72916666666666,1469.5,-44.1,36.36805555555556,0.6493055555555556,4.500694444444445,55.956944444444446,-62.787499999999994,838.6,-831.0,21.609027777777776,231.5652777777778,1490.8,0.0,58.18333333333333,-461.2590277777778,0.0,-1000.0,63.58819444444445,461.2458333333333,1000.0,0.0,63.641666666666666,39.40972222222222,262.95902777777775,T11,0.4,12.0,4.529166666666667,0.3491666666666667,0.0,12.1,4.570833333333334,0.36125,18.0,22.0,19.63888888888889,1005.0,1009.0,1006.9444444444445,42.0,77.0,62.395833333333336,0.0,0.0,0.0,0.0,87.34722222222223,88.18055555555556,406.90277777777777,,0
2017-09-17 00:00:00+00:00,1631.2,28.9,767.0631944444444,69.06805555555555,35.798611111111114,45.520833333333336,46.18055555555556,45.93055555555556,32.25,43.15972222222222,46.09027777777778,28.458333333333332,14.4,0.0,6.616666666666666,22.5,0.4,3.4055555555555554,0.6826388888888889,2.0659722222222223,226.67916666666667,20.916666666666668,-459.86805555555554,10331.645833333334,1421541.0,-498.0416666666667,-863433,44.861111111111114,49.18055555555556,44.770833333333336,35.4375,37.236111111111114,31.46527777777778,39.166666666666664,26.666666666666668,25.291666666666668,-2.7,65.5,10.891666666666667,1.7111111111111112,57.145833333333336,34.74305555555556,35.875,35.951388888888886,34.611111111111114,59.22291666666667,0.6763888888888889,49.99861111111111,398.67083333333335,396.47569444444446,396.53194444444443,79.42361111111111,88.56597222222223,80.99444444444445,729.3,-50.7,33.99305555555556,0.6701388888888888,3.442361111111111,31.904166666666665,-36.01111111111111,576.5,-892.6,48.02847222222223,65.43958333333333,752.2,0.0,32.19027777777777,-258.7722222222222,0.0,-1000.0,101.42152777777778,258.7722222222222,1000.0,0.0,101.42152777777778,34.43055555555556,224.61944444444444,T11,0.0,8.6,3.636805555555556,0.2271527777777778,0.0,8.4,3.522222222222222,0.269375,16.0,23.0,19.53472222222222,1009.0,1012.0,1010.25,53.0,90.0,73.9375,0.0,0.0,0.0,0.0,69.45138888888889,67.14583333333333,410.19444444444446,,0
2017-09-18 00:00:00+00:00,1697.0,0.0,811.3409722222223,75.04652777777778,39.09027777777778,49.44444444444444,50.06944444444444,49.86805555555556,31.743055555555557,46.40972222222222,49.645833333333336,28.59027777777778,15.0,0.0,7.086805555555555,25.1,0.4,4.422916666666667,0.8347222222222223,-6.113888888888889,272.21944444444443,21.25,-562.9166666666666,38050.47222222222,5398208.0,-596.6944444444445,-1542108,48.38194444444444,53.166666666666664,48.604166666666664,35.90972222222222,38.326388888888886,30.45138888888889,39.86805555555556,27.70138888888889,23.82638888888889,-3.1,89.6,11.212499999999999,0.9520833333333333,63.15277777777778,35.28472222222222,36.47222222222222,36.5625,35.05555555555556,224.90833333333333,0.7972222222222223,49.99861111111111,398.6784722222222,396.5777777777778,396.6451388888889,201.75347222222223,213.84305555555557,203.3861111111111,1292.8,-50.0,35.513888888888886,0.6993055555555556,4.436805555555555,70.6,-64.23888888888888,517.7,-607.6,10.837499999999999,231.68124999999998,1316.7,0.0,72.39236111111111,-448.10069444444446,0.0,-1000.0,32.047916666666666,448.10069444444446,1000.0,0.0,32.047916666666666,38.166666666666664,278.3256944444445,T11,0.0,10.9,4.468055555555555,0.28979166666666667,0.0,10.9,4.495138888888889,0.30513888888888885,17.0,23.0,20.020833333333332,1011.0,1014.0,1012.8194444444445,51.0,90.0,68.68055555555556,0.0,0.0,0.0,0.0,86.15972222222223,86.71527777777777,412.78472222222223,,0
2017-09-19 00:00:00+00:00,1590.8,0.0,463.65902777777774,47.04375,35.13194444444444,42.354166666666664,42.916666666666664,42.69444444444444,33.77777777777778,44.02777777777778,44.048611111111114,29.9375,14.1,0.0,3.9597222222222226,31.7,0.4,2.567361111111111,0.5430555555555556,28.690277777777776,241.45694444444447,22.618055555555557,-666.4305555555555,7679.298611111111,1009856.0,-686.9375,-644291,46.34027777777778,50.791666666666664,46.513888888888886,34.94444444444444,38.09722222222222,32.826388888888886,39.27777777777778,27.493055555555557,26.479166666666668,-3.0,89.7,16.16111111111111,1.5104166666666667,52.72222222222222,34.11805555555556,35.31944444444444,35.423611111111114,34.388888888888886,42.075,0.7194444444444446,49.99930555555555,398.9770833333333,397.0465277777778,396.11249999999995,53.72708333333333,62.04236111111111,56.297222222222224,680.4,-49.8,34.86805555555556,0.4125,2.615972222222222,22.976388888888888,-26.870833333333334,522.2,-802.7,22.206249999999997,47.64652777777778,718.0,0.0,21.459722222222222,-182.40069444444444,0.0,-1000.0,65.25,182.40069444444444,1000.0,0.0,65.25,33.923611111111114,225.24375,T11,0.0,9.3,2.7916666666666665,0.17131944444444447,0.0,9.5,2.7444444444444445,0.19034722222222222,18.0,25.0,20.97222222222222,1011.0,1014.0,1012.875,46.0,94.0,73.30555555555556,0.0,1.0,0.006944444444444444,0.0,52.395833333333336,51.798611111111114,412.7986111111111,,0
2017-09-20 00:00:00+00:00,1707.1,0.0,1025.3381944444445,97.65069444444445,47.55555555555556,56.59722222222222,57.354166666666664,57.166666666666664,35.11805555555556,48.986111111111114,53.423611111111114,31.03472222222222,15.1,0.0,9.072916666666666,31.4,0.4,4.718055555555555,0.8506944444444444,0.8222222222222223,103.15972222222223,24.34722222222222,-329.24305555555554,42034.555555555555,6005568.0,-381.21527777777777,-1634159,52.75,57.31944444444444,52.451388888888886,38.236111111111114,40.40972222222222,33.38194444444444,41.583333333333336,32.479166666666664,27.444444444444443,-3.1,74.5,5.891666666666667,1.55625,71.38194444444444,37.80555555555556,38.97222222222222,39.00694444444444,37.520833333333336,250.28263888888887,0.7506944444444446,49.99861111111111,399.2652777777778,396.87430555555557,398.03472222222223,234.6222222222222,245.13680555555553,230.1923611111111,1646.1,-42.0,37.6875,0.8638888888888889,4.709722222222222,87.62986111111111,-68.0875,605.7,-792.5,27.046527777777776,256.1111111111111,1660.2,0.0,88.72916666666667,-516.1756944444445,0.0,-1000.0,78.77222222222223,516.0479166666667,1000.0,0.0,79.20625000000001,43.63194444444444,119.8409722222222,T11,0.5,14.0,4.750694444444445,0.8827777777777778,0.5,12.6,4.709027777777778,0.6463194444444444,19.0,29.0,23.319444444444443,1008.0,1013.0,1010.0833333333334,28.0,68.0,51.15972222222222,0.0,0.0,0.0,0.0,91.70138888888889,90.92361111111111,410.0763888888889,,0
2017-09-21 00:00:00+00:00,1700.6,0.0,1142.361111111111,123.58680555555556,50.34722222222222,58.326388888888886,59.25694444444444,59.02777777777778,35.520833333333336,49.916666666666664,54.97222222222222,30.8125,15.0,0.0,10.113888888888889,23.1,0.4,4.905555555555555,0.8416666666666667,-0.1902777777777778,132.27152777777778,24.0625,-524.2916666666666,40819.52777777778,5802511.0,-605.4444444444445,-1621549,54.03472222222222,59.173611111111114,54.21527777777778,38.729166666666664,41.78472222222222,33.895833333333336,43.076388888888886,32.19444444444444,27.54861111111111,-3.2,89.6,4.319444444444445,3.4569444444444444,78.97916666666667,38.34722222222222,39.458333333333336,39.46527777777778,38.05555555555556,241.74791666666664,0.7395833333333334,50.00069444444445,399.3375,397.01458333333335,398.03125,239.04305555555553,251.44375000000002,237.60347222222222,1243.5,-50.9,39.24305555555556,1.1069444444444445,4.845833333333333,50.738194444444446,-67.55486111111111,638.3,-986.4,62.888888888888886,251.48402777777775,1258.9,0.0,52.20972222222222,-502.69513888888895,0.0,-1000.0,113.01666666666667,502.69513888888895,1000.0,0.0,113.01666666666667,43.604166666666664,132.46527777777777,T11,0.6000000000000001,9.6,4.372916666666667,0.6409027777777778,0.4,9.3,4.894444444444444,0.4695138888888889,19.0,29.0,22.82638888888889,1006.0,1009.0,1007.7638888888889,35.0,81.0,59.0,0.0,0.0,0.0,0.0,84.26388888888889,94.75694444444444,407.7083333333333,,0
2017-09-22 00:00:00+00:00,1709.7,0.0,1169.3944444444444,84.90208333333334,51.06944444444444,60.333333333333336,61.291666666666664,61.0,34.69444444444444,49.625,55.3125,30.916666666666668,15.2,0.0,10.360416666666667,22.7,0.4,5.274305555555555,0.9381944444444444,0.22569444444444445,101.24652777777777,23.67361111111111,-258.4861111111111,50668.958333333336,7259107.0,-347.4375,-2115987,53.861111111111114,58.86805555555556,53.78472222222222,39.19444444444444,41.22222222222222,32.99305555555556,42.30555555555556,32.513888888888886,26.82638888888889,-3.2,86.2,3.8659722222222226,1.7458333333333333,79.16666666666667,38.75,39.916666666666664,39.90972222222222,38.326388888888886,302.48125000000005,0.7562500000000001,49.99722222222223,398.6076388888889,396.18819444444443,397.17291666666665,286.1423611111111,301.3256944444445,284.7944444444445,1732.3,-49.9,38.46527777777778,0.7513888888888889,5.233333333333333,95.14791666666666,-88.15555555555555,554.3,-808.8,50.43263888888889,308.0798611111111,1783.9,0.0,96.19930555555555,-623.4986111111111,0.0,-1000.0,97.42986111111111,623.0062499999999,1000.0,0.0,98.83541666666666,45.05555555555556,101.02083333333333,T11,0.9,14.1,5.591666666666667,1.063125,1.1,12.8,5.666666666666667,0.5597916666666667,18.0,27.0,22.52777777777778,1007.0,1010.0,1008.3472222222222,42.0,92.0,69.06944444444444,0.0,0.0,0.0,0.0,108.63888888888889,110.16666666666667,408.30555555555554,,0
2017-09-23 00:00:00+00:00,1769.9,1186.2,1551.5569444444445,94.67638888888888,66.08333333333333,76.1875,76.90277777777777,76.64583333333333,35.65277777777778,53.5625,62.541666666666664,32.74305555555556,15.6,10.5,13.740277777777777,38.2,0.5,7.8381944444444445,1.5381944444444444,-0.24097222222222225,107.17638888888888,24.46527777777778,0.0,141094.88888888888,20317664.0,0.0,-3907495,66.90972222222223,73.93055555555556,68.06944444444444,41.604166666666664,44.083333333333336,33.28472222222222,44.770833333333336,37.729166666666664,26.583333333333332,-3.2,7.1,-1.834027777777778,0.4930555555555556,94.30555555555556,41.72222222222222,42.861111111111114,42.65277777777778,39.854166666666664,846.4937500000001,0.9854166666666667,49.99791666666667,399.0854166666667,396.6201388888889,398.95000000000005,719.6875,737.6270833333333,707.7569444444445,2103.4,-4.7,41.71527777777778,0.8354166666666667,7.754861111111111,243.24930555555557,-162.8111111111111,0.1,-215.0,4.761805555555556,846.1319444444445,2000.0,0.0,243.7451388888889,-983.9354166666667,0.0,-1000.0,35.79375,960.4270833333334,1000.0,0.0,61.81597222222222,58.326388888888886,107.42638888888888,T11,2.6,17.3,9.1375,1.7257638888888889,2.3,15.1,8.613194444444444,0.9358333333333333,21.0,27.0,23.416666666666668,1008.0,1012.0,1009.2708333333334,54.0,85.0,70.82638888888889,0.0,0.0,0.0,0.0,179.64583333333334,169.25694444444446,409.22222222222223,,0
2017-09-24 00:00:00+00:00,1709.7,0.0,1309.228472222222,76.19722222222222,54.34722222222222,64.82638888888889,65.79861111111111,65.54166666666667,34.604166666666664,53.625,59.270833333333336,31.993055555555557,15.1,0.0,11.577083333333333,36.1,0.4,5.995138888888889,1.025,0.7590277777777776,99.8375,24.65972222222222,-189.77777777777777,68373.63194444444,9818476.0,-193.83333333333334,-2505133,57.520833333333336,63.09722222222222,58.416666666666664,39.388888888888886,42.49305555555556,33.729166666666664,43.34027777777778,34.166666666666664,27.20138888888889,-3.2,89.7,0.47361111111111104,1.1402777777777777,87.125,39.05555555555556,40.22222222222222,40.138888888888886,38.263888888888886,409.07708333333335,0.901388888888889,49.99930555555555,398.8826388888889,396.3256944444445,397.73749999999995,356.03541666666666,375.6791666666667,353.19444444444446,2037.4,-50.1,39.55555555555556,0.6784722222222223,5.881944444444445,97.36041666666667,-104.37986111111111,598.1,-949.6,17.740277777777777,411.6590277777778,2000.0,0.0,97.57916666666667,-824.5659722222222,0.0,-1000.0,99.92083333333333,819.3881944444444,1000.0,0.0,102.95833333333333,48.84722222222222,104.07430555555555,T11,0.5,13.5,5.779166666666667,1.258125,0.0,13.1,6.120833333333334,0.6011111111111112,21.0,28.0,23.583333333333332,1011.0,1013.0,1011.6944444444445,44.0,84.0,69.97222222222223,0.0,0.0,0.0,0.0,112.47222222222223,119.22916666666667,411.625,,0
2017-09-25 00:00:00+00:00,1646.5,0.0,616.6756944444445,53.31458333333333,38.84722222222222,46.729166666666664,47.388888888888886,47.173611111111114,36.28472222222222,46.166666666666664,47.895833333333336,32.111111111111114,14.6,0.0,5.321527777777778,20.1,0.4,3.240972222222222,0.6569444444444446,9.769444444444444,229.45694444444447,24.569444444444443,-554.0902777777778,12645.881944444445,1741219.0,-624.9583333333334,-970100,49.416666666666664,53.78472222222222,49.3125,36.923611111111114,40.125,34.36805555555556,41.1875,30.229166666666668,28.194444444444443,-2.9,61.9,13.172916666666667,1.1534722222222222,58.65972222222222,36.111111111111114,37.25,37.375,36.541666666666664,72.53194444444445,0.7270833333333333,49.99722222222223,398.71527777777777,396.54583333333335,396.47222222222223,76.60069444444444,86.20902777777778,77.52222222222223,880.3,-48.3,36.854166666666664,0.4666666666666667,3.298611111111111,28.84791666666667,-40.43472222222223,387.1,-412.0,12.542361111111111,78.98888888888888,891.1,0.0,29.387500000000003,-269.4770833333333,0.0,-1000.0,71.05833333333334,269.4770833333333,1000.0,0.0,71.05833333333334,42.451388888888886,222.17777777777778,T11,0.0,9.7,3.831944444444444,0.19958333333333333,0.0,9.8,3.8840277777777774,0.20333333333333334,19.0,28.0,22.930555555555557,1011.0,1013.0,1012.0138888888889,41.0,92.0,70.02777777777777,0.0,0.0,0.0,0.0,73.34722222222223,74.47222222222223,411.9861111111111,,0
2017-09-26 00:00:00+00:00,1537.2,0.0,371.61041666666665,35.50902777777778,35.1875,40.701388888888886,41.09722222222222,41.048611111111114,35.27777777777778,43.59722222222222,44.013888888888886,31.604166666666668,13.6,0.0,2.945138888888889,18.2,0.4,2.627083333333333,0.46875,-3.3631944444444444,266.36875,23.72222222222222,-775.9027777777778,4378.270833333333,518740.0,-870.4861111111111,-453153,47.673611111111114,51.93055555555556,47.40277777777778,35.770833333333336,38.986111111111114,33.291666666666664,40.0,28.47222222222222,27.38888888888889,-2.5,89.7,19.099305555555556,0.9118055555555556,49.395833333333336,34.888888888888886,36.020833333333336,36.166666666666664,35.53472222222222,21.606250000000003,0.7048611111111112,50.00069444444445,398.6930555555556,396.72847222222225,396.45416666666665,31.42361111111111,36.33402777777778,32.80972222222223,549.4,-50.0,35.638888888888886,0.375,2.6368055555555556,14.498611111111112,-18.881944444444443,547.8,-633.3,9.086111111111112,28.559722222222224,577.1,0.0,14.222916666666666,-109.28055555555555,0.0,-1000.0,40.697916666666664,109.28055555555555,1000.0,0.0,40.697916666666664,36.84722222222222,277.22777777777776,T11,0.0,9.2,2.7965277777777775,0.16131944444444446,0.0,8.9,2.788888888888889,0.1713888888888889,19.0,25.0,22.26388888888889,1009.0,1012.0,1010.6388888888889,28.0,85.0,58.31944444444444,0.0,0.0,0.0,0.0,52.604166666666664,52.50694444444444,410.59722222222223,,0
2017-09-27 00:00:00+00:00,1781.4,0.0,1371.6770833333333,58.013888888888886,61.40972222222222,73.91666666666667,74.36111111111111,74.01388888888889,36.55555555555556,51.25,59.048611111111114,32.03472222222222,15.8,0.0,12.134722222222223,31.1,0.4,7.365972222222222,1.3020833333333333,-4.147916666666666,112.61319444444445,23.54861111111111,-158.73611111111111,140036.64583333334,20142420.0,-156.78472222222223,-3335277,62.46527777777778,69.85416666666667,64.10416666666667,41.520833333333336,43.104166666666664,31.8125,44.22222222222222,36.854166666666664,24.97222222222222,-3.3,47.3,2.04375,0.9631944444444446,86.875,41.486111111111114,42.63194444444444,42.43055555555556,39.638888888888886,839.2958333333333,0.9055555555555556,49.99652777777778,399.0229166666667,396.7006944444445,398.21180555555554,719.1659722222222,738.0118055555555,716.5784722222222,2101.0,-39.1,41.548611111111114,0.5125,7.283333333333333,171.32291666666666,-138.94444444444446,800.0,-872.6,28.545833333333334,840.7111111111111,2000.0,0.0,171.59722222222223,-778.2041666666667,0.0,-1000.0,72.28402777777778,731.2270833333333,1000.0,0.0,96.48124999999999,55.53472222222222,116.76249999999999,T11,0.4,18.1,8.054166666666667,1.5923611111111111,0.3,16.0,7.688194444444444,0.8020138888888888,20.0,26.0,22.541666666666668,1010.0,1012.0,1010.9305555555555,41.0,87.0,72.25694444444444,0.0,1.0,0.013888888888888888,0.0,157.99305555555554,150.81944444444446,410.84027777777777,,0
2017-09-28 00:00:00+00:00,1780.6,1183.8,1497.2319444444445,69.56805555555555,61.854166666666664,75.69444444444444,76.29861111111111,76.04166666666667,36.576388888888886,52.9375,61.36805555555556,33.423611111111114,15.7,10.5,13.263194444444444,35.7,0.5,7.538194444444445,1.4284722222222224,-0.25,103.82569444444444,24.29861111111111,-0.5069444444444444,134016.01388888888,19298233.0,-0.5833333333333334,-3943345,63.576388888888886,70.72916666666667,65.63888888888889,41.888888888888886,44.53472222222222,32.13194444444444,45.166666666666664,36.94444444444444,25.868055555555557,-3.3,10.6,-1.463888888888889,0.7340277777777778,95.76388888888889,41.826388888888886,42.951388888888886,42.75694444444444,40.020833333333336,804.1256944444444,0.9416666666666667,49.99652777777778,399.06597222222223,396.6166666666667,399.00694444444446,690.307638888889,704.6631944444445,675.3895833333333,2102.0,-32.5,42.229166666666664,0.6152777777777778,7.476388888888888,205.22777777777776,-164.31180555555557,9.0,-224.1,6.300000000000001,803.120138888889,2000.0,0.0,205.01388888888889,-924.0034722222222,0.0,-1000.0,88.11666666666666,887.7965277777778,1000.0,0.0,110.41041666666666,50.666666666666664,104.07013888888889,T11,2.6,17.2,9.185416666666667,1.8831250000000002,2.4,15.9,8.964583333333334,0.8534722222222223,22.0,26.0,23.47222222222222,1011.0,1013.0,1012.0486111111111,44.0,79.0,65.35416666666667,0.0,0.0,0.0,0.0,180.69444444444446,176.41666666666666,411.99305555555554,,0
2017-09-29 00:00:00+00:00,1763.3,36.3,1540.5986111111113,69.77430555555556,66.71527777777777,80.31944444444444,80.86111111111111,80.44444444444444,36.298611111111114,53.541666666666664,62.61805555555556,33.229166666666664,15.6,0.0,13.643055555555556,38.2,0.6000000000000001,8.020833333333334,1.4854166666666666,-0.32013888888888886,94.90833333333333,24.041666666666668,-96.92361111111111,161292.74305555556,23212198.0,-80.0,-4110013,65.65972222222223,73.65972222222223,67.97916666666667,42.78472222222222,44.69444444444444,32.74305555555556,45.30555555555556,38.951388888888886,25.90972222222222,-3.3,80.4,-1.03125,0.8673611111111111,96.17361111111111,42.826388888888886,43.979166666666664,43.72222222222222,40.729166666666664,967.2215277777777,0.9618055555555556,50.00069444444445,398.9513888888889,396.6458333333333,399.0263888888889,824.7215277777777,839.5201388888888,811.2166666666667,2101.4,-50.0,42.604166666666664,0.6166666666666667,7.981249999999999,232.52430555555554,-171.2486111111111,9.0,-216.2,6.841666666666667,967.592361111111,2000.0,0.0,232.32638888888889,-912.7479166666667,0.0,-1000.0,75.84375,866.0020833333333,1000.0,0.0,110.62222222222222,51.50694444444444,95.23402777777778,T11,2.1,17.1,9.002777777777778,2.2371527777777778,2.1,14.9,9.5,0.9027083333333334,21.0,27.0,23.131944444444443,1011.0,1014.0,1012.0902777777778,46.0,77.0,64.82638888888889,0.0,0.0,0.0,0.0,177.04861111111111,186.9375,412.0138888888889,,0
2017-09-30 00:00:00+00:00,1689.3,0.0,1115.0395833333334,100.98402777777778,48.34722222222222,58.86805555555556,59.708333333333336,59.56944444444444,35.44444444444444,51.138888888888886,55.59027777777778,31.34722222222222,15.0,0.0,9.838194444444445,34.4,0.4,4.922916666666667,0.8833333333333333,7.199305555555556,120.26527777777778,24.48611111111111,-471.5,42452.32638888889,6045234.0,-495.4861111111111,-1920992,54.50694444444444,59.81944444444444,55.236111111111114,38.8125,42.145833333333336,33.861111111111114,43.18055555555556,33.111111111111114,27.305555555555557,-4.8,89.6,4.090277777777778,2.7118055555555554,80.34722222222223,38.30555555555556,39.40277777777778,39.451388888888886,38.00694444444444,251.85763888888889,0.8013888888888889,50.00069444444445,398.93125,396.47569444444446,397.4604166666667,237.58194444444447,251.9638888888889,233.21875,1212.6,-50.4,39.19444444444444,0.9055555555555556,4.870138888888889,72.41944444444444,-80.06944444444444,755.5,-999.6,35.775,258.14930555555554,1220.4,0.0,71.57916666666667,-599.9520833333333,0.0,-1000.0,124.29930555555555,599.9520833333333,1000.0,0.0,124.29930555555555,43.104166666666664,135.55624999999998,T11,0.4,12.4,5.300694444444444,0.7803472222222223,0.0,11.5,5.167361111111111,0.4647916666666667,20.0,29.0,23.333333333333332,1009.0,1013.0,1011.1527777777778,45.0,77.0,60.84027777777778,0.0,0.0,0.0,0.0,102.81944444444444,100.15972222222223,411.0833333333333,,0
2017-10-01 00:00:00+00:00,1723.2,0.0,1161.6895833333333,81.17916666666666,49.798611111111114,61.94444444444444,62.8125,62.46527777777778,35.833333333333336,50.388888888888886,55.93055555555556,31.868055555555557,15.3,0.0,10.234027777777778,23.2,0.4,5.425000000000001,0.9333333333333333,2.8291666666666666,100.19097222222223,24.354166666666668,-243.95833333333334,63216.15277777778,9067997.0,-346.38194444444446,-2314929,55.50694444444444,60.9375,55.75,39.583333333333336,42.013888888888886,33.104166666666664,43.076388888888886,33.40972222222222,26.95138888888889,-3.2,86.1,5.229861111111111,1.5611111111111111,79.30555555555556,39.229166666666664,40.361111111111114,40.395833333333336,38.645833333333336,377.8375,0.8006944444444444,49.99930555555555,399.30069444444445,396.4090277777778,397.1111111111111,339.8958333333333,362.6111111111111,342.19166666666666,2099.6,-50.0,39.40277777777778,0.7034722222222222,5.4,100.96111111111111,-96.45138888888889,624.2,-786.8,39.65763888888889,381.25138888888887,2000.0,0.0,100.92916666666666,-662.35625,0.0,-1000.0,86.69652777777777,657.9333333333333,1000.0,0.0,91.24027777777778,43.78472222222222,99.85347222222222,T11,1.1,15.3,6.173611111111111,0.9156944444444446,1.0,13.4,6.061805555555555,0.4516666666666667,20.0,28.0,23.256944444444443,1008.0,1012.0,1010.1180555555555,43.0,75.0,59.875,0.0,0.0,0.0,0.0,120.33333333333333,118.08333333333333,410.06944444444446,,0
2017-10-02 00:00:00+00:00,1805.9,1207.5,1619.013888888889,49.364583333333336,70.45833333333333,95.04166666666667,95.07638888888889,94.78472222222223,42.986111111111114,55.791666666666664,65.35416666666667,34.40277777777778,15.9,10.7,14.345138888888888,41.8,0.5,10.072222222222223,1.8444444444444446,-0.31805555555555554,98.92569444444445,24.125,0.0,228486.61805555556,32902073.0,0.0,-4591239,75.33333333333333,86.15972222222223,78.78472222222223,44.826388888888886,47.78472222222222,32.763888888888886,49.125,43.4375,26.256944444444443,-3.2,17.7,1.0763888888888888,1.676388888888889,107.75694444444444,45.291666666666664,46.40972222222222,46.05555555555556,42.02777777777778,1370.9979166666667,0.9895833333333334,49.99722222222223,399.2708333333333,396.66319444444446,399.2652777777778,1153.8506944444443,1176.0923611111111,1143.4562500000002,2105.5,-8.9,48.236111111111114,0.42638888888888893,9.920833333333333,174.40972222222223,-191.3013888888889,0.6000000000000001,-288.5,4.356944444444444,1368.2645833333333,2000.0,0.0,173.81875000000002,-833.9513888888889,0.0,-1000.0,84.76736111111111,727.870138888889,1000.0,0.0,97.39513888888888,60.8125,99.24583333333334,T11,2.5,22.8,11.469444444444443,2.532777777777778,2.5,20.2,10.995138888888889,1.2929166666666667,20.0,27.0,23.131944444444443,1011.0,1013.0,1011.6458333333334,47.0,79.0,65.31944444444444,0.0,0.0,0.0,0.0,226.45833333333334,217.10416666666666,411.50694444444446,,0
2017-10-03 00:00:00+00:00,1805.9,1180.3,1612.476388888889,63.22430555555555,70.5,92.26388888888889,92.44444444444444,92.16666666666667,43.229166666666664,53.298611111111114,64.3125,35.25694444444444,16.0,10.5,14.285416666666666,38.4,0.4,9.356944444444444,1.9791666666666667,-0.6673611111111111,100.74583333333334,24.5,0.0,215793.00694444444,31074193.0,0.0,-4749461,71.34027777777777,81.82638888888889,75.40277777777777,44.65277777777778,46.854166666666664,33.24305555555556,47.30555555555556,43.00694444444444,26.631944444444443,-3.2,14.5,-0.3416666666666667,1.3097222222222222,104.05555555555556,44.986111111111114,46.09722222222222,45.75694444444444,41.9375,1294.6479166666666,0.9819444444444445,49.99861111111111,399.19930555555555,396.7006944444445,399.17291666666665,1093.1104166666667,1113.7180555555556,1082.8020833333333,2105.3,-43.2,45.5,0.5527777777777778,9.334027777777777,265.2576388888889,-197.89097222222222,0.5,-255.0,4.826388888888889,1292.0923611111111,2000.0,0.0,264.51180555555555,-895.5111111111112,0.0,-1000.0,94.6,804.3909722222222,1000.0,0.0,131.64027777777778,59.145833333333336,101.41111111111111,T11,2.7,22.8,11.538194444444445,3.1781944444444448,2.8,20.8,11.463194444444445,1.406736111111111,21.0,27.0,23.52777777777778,1010.0,1012.0,1010.9236111111111,45.0,78.0,62.486111111111114,0.0,0.0,0.0,0.0,227.8125,226.29861111111111,410.8958333333333,,0
2017-10-04 00:00:00+00:00,1834.2,0.0,1535.1888888888889,81.26944444444445,70.31944444444444,85.45138888888889,85.77083333333333,85.48611111111111,40.951388888888886,54.0625,63.47222222222222,33.56944444444444,16.0,0.0,13.587499999999999,39.0,0.4,8.686805555555557,1.8152777777777775,-0.6361111111111111,105.12916666666666,24.243055555555557,-159.61805555555554,182579.375,26268445.0,-127.96527777777777,-4187452,72.81944444444444,82.0,75.59027777777777,43.34722222222222,45.72222222222222,33.048611111111114,46.479166666666664,40.486111111111114,26.45138888888889,-3.2,89.7,0.60625,2.05,99.49305555555556,43.548611111111114,44.673611111111114,44.3125,41.048611111111114,1094.576388888889,0.9680555555555556,49.99583333333333,399.3638888888889,396.77430555555554,399.3520833333333,928.3402777777778,946.2972222222221,915.311111111111,2103.3,-50.9,44.388888888888886,0.7229166666666668,8.59236111111111,239.7548611111111,-174.47430555555556,9.2,-220.8,8.049305555555556,1094.3937500000002,2000.0,0.0,239.1472222222222,-854.6708333333333,0.0,-1000.0,99.16805555555555,790.7784722222223,1000.0,0.0,128.93194444444444,55.020833333333336,105.76944444444445,T11,0.9,23.1,11.32638888888889,2.2290972222222223,0.9,20.4,10.55,1.3313194444444445,20.0,27.0,23.23611111111111,1011.0,1013.0,1012.0416666666666,46.0,81.0,64.75,0.0,0.0,0.0,0.0,223.52777777777777,208.08333333333334,411.9583333333333,,0
2017-10-05 00:00:00+00:00,1804.1,1199.7,1643.8729166666667,37.61597222222222,80.01388888888889,104.53472222222223,104.24305555555556,103.97916666666667,46.958333333333336,54.88194444444444,66.02083333333333,35.21527777777778,15.9,10.6,14.565277777777778,38.3,0.6000000000000001,10.827777777777778,2.107638888888889,-0.4694444444444445,90.57638888888889,23.944444444444443,-3.236111111111111,269686.05555555556,38834326.0,-2.826388888888889,-4782354,81.875,94.77777777777777,86.60416666666667,46.270833333333336,48.979166666666664,32.72222222222222,50.25,46.604166666666664,26.02777777777778,-3.2,15.5,2.0472222222222225,2.3368055555555554,112.68055555555556,46.90277777777778,48.041666666666664,47.520833333333336,42.923611111111114,1618.1826388888887,0.9944444444444444,49.99722222222223,400.01944444444445,397.5368055555556,400.12847222222223,1355.2270833333334,1377.5868055555557,1347.052777777778,2104.8,-50.9,49.951388888888886,0.3298611111111111,10.761805555555556,170.4361111111111,-199.26666666666668,10.5,-223.3,4.051388888888889,1614.4576388888888,2000.0,0.0,170.00416666666666,-763.46875,0.0,-1000.0,113.24375,621.5472222222222,1000.0,0.0,120.18333333333334,60.951388888888886,91.03888888888889,T11,1.9,20.8,11.452777777777778,3.649097222222222,1.9,19.2,11.95486111111111,1.4460416666666667,21.0,26.0,22.979166666666668,1010.0,1013.0,1011.4444444444445,56.0,77.0,67.9375,0.0,0.0,0.0,0.0,226.09027777777777,236.25,411.4166666666667,,0
2017-10-06 00:00:00+00:00,1685.7,0.0,837.7652777777778,46.21180555555556,47.270833333333336,54.90972222222222,55.71527777777778,55.5625,36.13194444444444,49.923611111111114,52.81944444444444,33.1875,15.0,0.0,7.271527777777777,16.0,0.4,4.206944444444444,0.6541666666666667,5.802083333333333,162.0,25.708333333333332,-551.4722222222222,32832.993055555555,4648539.0,-695.2986111111111,-1537175,55.083333333333336,60.65277777777778,56.291666666666664,39.59722222222222,43.25694444444444,35.861111111111114,44.229166666666664,32.65277777777778,28.993055555555557,-3.2,83.9,9.336111111111112,0.64375,72.63888888888889,38.99305555555556,40.083333333333336,40.15277777777778,39.291666666666664,193.68819444444443,0.7673611111111112,49.99930555555555,399.1784722222222,396.89166666666665,396.6958333333333,174.16458333333333,192.05694444444444,178.68263888888887,1209.6,-50.0,40.24305555555556,0.46388888888888885,4.184722222222223,35.2,-64.07152777777777,528.6,-901.2,12.245833333333332,198.61805555555554,1226.4,0.0,35.797222222222224,-476.2006944444444,0.0,-1000.0,48.143055555555556,476.2006944444444,1000.0,0.0,48.143055555555556,41.548611111111114,166.18541666666667,T11,0.0,12.6,4.534722222222222,0.4396527777777778,0.0,11.2,4.772222222222222,0.25194444444444447,20.0,30.0,24.34027777777778,1009.0,1011.0,1009.8819444444445,35.0,76.0,55.13194444444444,0.0,0.0,0.0,0.0,87.41666666666667,92.23611111111111,409.86805555555554,,0
2017-10-07 00:00:00+00:00,1751.9,0.0,1045.6229166666667,60.3111111111111,51.31944444444444,62.4375,62.84027777777778,62.59027777777778,37.958333333333336,48.888888888888886,54.4375,33.479166666666664,15.5,0.0,9.156944444444443,35.5,0.4,5.642361111111111,1.0909722222222222,6.774305555555555,119.20555555555555,24.881944444444443,-268.74305555555554,92772.09027777778,13320481.0,-277.97222222222223,-2421857,57.673611111111114,63.61805555555556,58.18055555555556,40.270833333333336,42.43055555555556,34.19444444444444,43.236111111111114,35.076388888888886,27.993055555555557,-3.3,89.7,7.205555555555555,1.1749999999999998,73.8125,39.916666666666664,41.041666666666664,41.00694444444444,39.03472222222222,555.0118055555555,0.8395833333333333,49.99791666666667,399.05555555555554,396.69097222222223,397.4923611111111,481.5513888888888,493.87152777777777,475.06874999999997,2100.4,-35.6,39.826388888888886,0.5666666666666667,5.59375,141.59583333333333,-100.91180555555555,560.2,-584.2,17.991666666666667,557.3256944444444,2000.0,0.0,141.33194444444445,-567.8631944444445,0.0,-1000.0,65.05486111111111,539.3062500000001,1000.0,0.0,82.91527777777777,47.47222222222222,94.92152777777778,T11,0.0,17.7,6.065972222222222,1.0904166666666668,0.0,15.6,5.865277777777778,0.5997916666666667,20.0,28.0,23.73611111111111,1008.0,1011.0,1009.0486111111111,41.0,78.0,56.72222222222222,0.0,0.0,0.0,0.0,118.14583333333333,114.27777777777777,409.00694444444446,,0
2017-10-08 00:00:00+00:00,1765.6,61.3,1505.711111111111,77.34652777777778,63.0,75.65972222222223,76.375,76.06944444444444,35.854166666666664,53.375,61.96527777777778,32.40277777777778,15.6,0.0,13.340277777777779,42.7,0.4,7.441666666666666,1.3250000000000002,-0.11250000000000002,106.55416666666666,24.02777777777778,-75.13194444444444,129941.89583333333,18700815.0,-59.770833333333336,-3655363,65.79166666666667,73.00694444444444,67.58333333333333,41.361111111111114,43.701388888888886,32.90277777777778,44.22222222222222,36.81944444444444,26.0625,-3.2,75.8,-1.3583333333333334,0.7541666666666668,93.38194444444444,41.40972222222222,42.55555555555556,42.40972222222222,39.701388888888886,779.1479166666667,0.9465277777777779,49.99722222222223,399.04375000000005,396.56388888888887,398.62847222222223,665.4729166666667,684.3743055555556,655.3111111111111,2101.2,-50.1,41.00694444444444,0.6833333333333333,7.356249999999999,182.29583333333332,-152.31319444444443,221.6,-216.0,7.995833333333334,779.7076388888888,2000.0,0.0,182.61944444444444,-902.3520833333333,0.0,-1000.0,59.12569444444445,875.7708333333334,1000.0,0.0,77.43541666666667,52.375,106.67291666666667,T11,1.8,17.0,8.899305555555555,1.4631944444444445,1.9,15.5,8.515972222222222,0.6677083333333333,21.0,27.0,23.006944444444443,1009.0,1011.0,1010.1944444444445,47.0,79.0,65.0625,0.0,0.0,0.0,0.0,175.00694444444446,167.43055555555554,410.1458333333333,,0
2017-10-09 00:00:00+00:00,1460.2,0.0,627.1624999999999,74.80416666666666,40.03472222222222,48.38194444444444,49.05555555555556,48.90972222222222,35.40277777777778,46.22222222222222,48.31944444444444,32.06944444444444,12.9,0.0,5.397222222222222,18.2,0.4,3.098611111111111,0.6006944444444444,5.766666666666667,137.2625,24.40972222222222,-699.8611111111111,8737.368055555555,1157402.0,-968.1180555555555,-844229,49.55555555555556,54.020833333333336,49.40277777777778,37.75,40.951388888888886,34.09722222222222,41.9375,30.15277777777778,27.625,-2.9,89.6,13.766666666666667,2.1215277777777777,61.94444444444444,37.00694444444444,38.083333333333336,38.19444444444444,37.576388888888886,48.22986111111111,0.6263888888888889,49.99583333333333,398.9923611111111,396.82430555555555,396.8305555555555,65.32430555555555,74.58263888888888,67.06597222222223,551.9,-38.0,37.701388888888886,0.7041666666666667,3.1868055555555554,18.46527777777778,-35.18055555555556,519.0,-779.2,28.670833333333334,56.18611111111111,561.4,0.0,20.561805555555555,-215.46875,0.0,-1000.0,59.25416666666667,215.46875,1000.0,0.0,59.25416666666667,39.361111111111114,143.99374999999998,T11,0.0,8.6,3.8722222222222222,0.2775694444444444,0.0,8.6,3.9930555555555554,0.1922222222222222,19.0,30.0,22.770833333333332,1009.0,1012.0,1010.4375,40.0,86.0,67.31944444444444,0.0,0.0,0.0,0.0,74.20138888888889,76.60416666666667,410.36805555555554,,0
2017-10-10 00:00:00+00:00,1709.2,0.0,1163.8854166666667,69.625,49.40277777777778,62.416666666666664,63.361111111111114,62.97222222222222,36.21527777777778,50.59027777777778,56.47222222222222,31.020833333333332,15.1,0.0,10.292361111111111,26.1,0.4,5.438194444444445,0.9506944444444445,-3.267361111111111,102.83055555555556,24.36111111111111,-242.46527777777777,50400.13888888889,7222710.0,-259.25,-2185067,54.28472222222222,59.201388888888886,54.201388888888886,39.513888888888886,41.798611111111114,33.388888888888886,43.041666666666664,33.520833333333336,27.01388888888889,-3.2,89.7,7.300694444444444,1.6333333333333333,79.77083333333333,39.0,40.13194444444444,40.13194444444444,38.59027777777778,300.9145833333333,0.8152777777777778,49.99722222222223,399.0784722222222,396.6069444444445,397.85555555555555,272.2125,287.9534722222222,268.59375,1667.0,-50.0,39.31944444444444,0.6312500000000001,5.492361111111111,85.98611111111111,-91.06458333333333,589.3,-696.0,21.615972222222222,337.19097222222223,1696.4,0.0,96.70833333333333,-668.7708333333334,0.0,-1000.0,95.71666666666667,668.3854166666666,1000.0,0.0,97.30694444444445,53.50694444444444,106.09444444444445,T11,0.8,11.8,5.642361111111111,0.8447222222222223,0.7000000000000001,11.7,5.633333333333334,0.6104166666666667,20.0,29.0,23.20138888888889,1009.0,1012.0,1010.3958333333334,35.0,77.0,55.763888888888886,0.0,0.0,0.0,0.0,109.63194444444444,109.42361111111111,410.2986111111111,,0
2017-10-11 00:00:00+00:00,1768.8,0.0,1444.5493055555555,75.31180555555555,59.15277777777778,73.45138888888889,74.03472222222223,73.90972222222223,35.986111111111114,53.59027777777778,61.44444444444444,32.05555555555556,15.7,0.0,12.796527777777778,38.5,0.4,7.240972222222222,1.31875,-0.08541666666666668,102.98541666666667,24.333333333333332,-95.40972222222223,120154.80555555556,17288552.0,-86.95138888888889,-3408798,64.47916666666667,71.34722222222223,65.73611111111111,41.56944444444444,43.625,32.638888888888886,44.71527777777778,36.77777777777778,25.875,-3.2,89.7,-0.8305555555555556,1.3229166666666667,94.17361111111111,41.38194444444444,42.513888888888886,42.34027777777778,39.791666666666664,720.3638888888888,0.9381944444444444,49.99930555555555,398.6986111111111,396.22291666666666,398.2638888888889,616.5340277777777,633.7326388888889,608.1590277777777,2100.8,-51.0,41.638888888888886,0.6673611111111112,7.1729166666666675,176.55,-142.03472222222223,8.5,-218.0,9.102083333333333,726.0819444444445,2000.0,0.0,176.2173611111111,-913.5131944444444,0.0,-1000.0,81.07569444444444,884.661111111111,1000.0,0.0,96.23680555555556,55.701388888888886,103.06597222222223,T11,0.8,14.7,7.668749999999999,1.343611111111111,0.5,14.9,7.878472222222222,0.7967361111111111,20.0,30.0,23.22222222222222,1011.0,1014.0,1011.9027777777778,28.0,76.0,57.50694444444444,0.0,1.0,0.006944444444444444,0.0,150.1875,154.34722222222223,411.84027777777777,,0
2017-10-12 00:00:00+00:00,1777.3,0.0,1311.2875,103.87083333333334,60.09722222222222,75.48611111111111,75.99305555555556,75.77083333333333,39.99305555555556,53.19444444444444,60.34722222222222,34.27777777777778,15.7,0.0,11.577083333333333,43.3,0.4,6.90625,1.3208333333333335,-2.490972222222222,113.43333333333334,26.13888888888889,-344.6666666666667,119268.41666666667,17125020.0,-351.52777777777777,-2923265,63.666666666666664,71.16666666666667,65.78472222222223,41.84027777777778,44.979166666666664,33.548611111111114,45.576388888888886,38.59027777777778,27.868055555555557,-3.2,86.2,2.492361111111111,2.370138888888889,90.38194444444444,41.80555555555556,42.875,42.736111111111114,40.30555555555556,713.5270833333333,0.8791666666666668,50.0,399.15763888888887,396.68611111111113,398.59375,616.2666666666667,630.7562499999999,608.3527777777778,2102.6,-50.1,42.65972222222222,0.9361111111111112,6.823611111111111,160.96041666666667,-121.7798611111111,792.1,-706.7,24.481944444444444,718.0784722222222,2000.0,0.0,161.44097222222223,-721.5444444444444,0.0,-1000.0,108.73680555555556,674.0374999999999,1000.0,0.0,124.4361111111111,54.90972222222222,115.91597222222224,T11,0.2,18.1,6.484027777777778,1.6009027777777778,0.0,18.2,6.385416666666667,1.1909027777777779,22.0,30.0,25.02777777777778,1012.0,1016.0,1014.25,28.0,72.0,49.93055555555556,0.0,0.0,0.0,0.0,126.5625,124.5625,414.2013888888889,,0
2017-10-13 00:00:00+00:00,1700.5,0.0,1213.0909722222223,105.38611111111112,52.96527777777778,64.53472222222223,65.38194444444444,65.25,37.93055555555556,52.423611111111114,58.486111111111114,34.541666666666664,15.1,0.0,10.728472222222223,25.1,0.4,5.659722222222222,0.9583333333333334,-0.45625000000000004,107.97083333333333,28.243055555555557,-428.21527777777777,60688.92361111111,8677543.0,-406.68055555555554,-2214658,60.048611111111114,65.34722222222223,60.65277777777778,40.361111111111114,43.916666666666664,35.53472222222222,44.375,36.61805555555556,30.11111111111111,-3.1,89.6,2.540972222222222,1.7020833333333334,82.9375,39.958333333333336,41.076388888888886,41.083333333333336,39.513888888888886,361.5423611111111,0.8861111111111112,49.99722222222223,398.93958333333336,396.4111111111111,397.3701388888889,313.1381944444445,334.4138888888889,315.3590277777778,2076.0,-46.6,40.34722222222222,0.952777777777778,5.601388888888889,96.80138888888888,-92.28611111111111,409.1,-741.3,13.374305555555557,366.50347222222223,2000.0,0.0,96.82013888888889,-747.7520833333333,0.0,-1000.0,74.39444444444445,744.8368055555555,1000.0,0.0,76.20069444444444,49.84722222222222,108.42083333333333,T11,1.4,11.7,5.684027777777778,0.9052083333333333,1.0,11.4,5.763888888888889,0.6073611111111111,24.0,32.0,27.17361111111111,1014.0,1017.0,1014.8958333333334,19.0,39.0,28.51388888888889,0.0,0.0,0.0,0.0,110.51388888888889,112.20138888888889,414.84027777777777,,0
2017-10-14 00:00:00+00:00,1707.3,0.0,1291.0875,91.41736111111112,54.03472222222222,65.29166666666667,66.30555555555556,65.94444444444444,37.958333333333336,52.770833333333336,59.05555555555556,33.47222222222222,15.1,0.0,11.420833333333333,37.3,0.4,5.735416666666667,0.9833333333333333,-0.2736111111111111,95.31041666666667,27.46527777777778,-301.4375,64039.583333333336,9178291.0,-279.6458333333333,-2504688,58.99305555555556,64.40277777777777,59.458333333333336,40.00694444444444,43.40277777777778,34.86805555555556,44.21527777777778,36.270833333333336,29.458333333333332,-3.3,89.7,0.8652777777777777,1.6020833333333333,85.61111111111111,39.638888888888886,40.74305555555556,40.736111111111114,38.97222222222222,382.4138888888889,0.8847222222222223,49.99791666666667,398.87638888888887,396.25972222222225,397.05902777777777,330.4895833333333,355.79999999999995,335.47013888888887,1702.7,-50.0,40.298611111111114,0.8222222222222223,5.752083333333333,90.86666666666666,-104.35486111111112,556.8,-406.0,13.190277777777778,386.16041666666666,1720.1,0.0,91.12222222222222,-769.213888888889,0.0,-1000.0,68.66180555555555,769.0479166666667,1000.0,0.0,69.40972222222223,47.298611111111114,95.5875,T11,1.6,16.0,6.598611111111111,0.9794444444444443,1.4,15.0,6.629861111111111,0.5349999999999999,23.0,31.0,26.47222222222222,1013.0,1016.0,1014.1944444444445,20.0,52.0,31.82638888888889,0.0,0.0,0.0,0.0,128.84027777777777,129.51388888888889,414.09722222222223,,0
2017-10-15 00:00:00+00:00,1809.5,1186.2,1579.2458333333334,67.95069444444444,62.40277777777778,85.39583333333333,85.72916666666667,85.50694444444444,40.166666666666664,55.361111111111114,64.50694444444444,33.763888888888886,15.9,10.5,13.988194444444444,39.5,0.4,9.079166666666667,1.6576388888888889,-0.12291666666666666,108.83472222222223,24.27777777777778,-9.88888888888889,181500.20138888888,26134604.0,-7.784722222222222,-4200667,72.27777777777777,81.35416666666667,74.65277777777777,43.24305555555556,46.11805555555556,32.84027777777778,47.15972222222222,39.96527777777778,26.63888888888889,-3.2,17.3,0.3590277777777777,1.1152777777777778,100.90277777777777,43.548611111111114,44.625,44.395833333333336,40.99305555555556,1088.9486111111112,0.9715277777777778,49.99791666666667,399.2416666666667,396.6076388888889,399.16805555555555,922.2118055555555,941.3631944444444,908.5701388888889,2105.3,-50.0,45.11805555555556,0.5951388888888889,8.973611111111111,170.30208333333334,-175.02569444444444,9.4,-223.3,6.316666666666666,1087.8166666666666,2000.0,0.0,170.53055555555557,-872.9444444444445,0.0,-1000.0,60.10902777777778,812.4548611111111,1000.0,0.0,70.88333333333334,58.74305555555556,108.96527777777777,T11,1.8,22.3,11.049305555555556,1.915486111111111,2.2,21.1,10.425,1.307638888888889,21.0,27.0,23.395833333333332,1011.0,1015.0,1013.1736111111111,40.0,74.0,59.80555555555556,0.0,0.0,0.0,0.0,217.99305555555554,205.5625,413.1388888888889,,0
2017-10-16 00:00:00+00:00,1824.6,1188.0,1650.8034722222224,51.50694444444444,72.95138888888889,94.83333333333333,94.65277777777777,94.47916666666667,43.208333333333336,53.59722222222222,65.13888888888889,34.25,16.1,10.5,14.625,37.1,0.6000000000000001,10.06111111111111,2.125,-0.3298611111111111,114.78125,23.458333333333332,0.0,244020.27777777778,35138920.0,0.0,-4855047,74.13888888888889,85.40277777777777,78.10416666666667,45.30555555555556,46.395833333333336,32.5625,46.94444444444444,42.86805555555556,25.625,-3.2,14.6,0.10972222222222222,1.786111111111111,105.09722222222223,45.798611111111114,46.99305555555556,46.53472222222222,42.208333333333336,1464.1673611111112,0.9993055555555556,49.99861111111111,399.5104166666667,397.20000000000005,399.9465277777778,1233.5694444444443,1250.1104166666667,1218.4270833333333,2105.6,119.2,45.56944444444444,0.4444444444444444,9.95138888888889,288.2763888888889,-202.29513888888889,-141.6,-224.0,3.9680555555555554,1460.7645833333333,2000.0,106.3,287.3486111111111,-873.0708333333333,-520.7,-1000.0,110.54027777777777,762.4666666666667,1000.0,406.1,156.07430555555555,59.486111111111114,115.11736111111112,T11,3.1,20.4,10.488888888888889,2.5874305555555552,3.0,17.7,10.24861111111111,2.245902777777778,21.0,26.0,22.45138888888889,1012.0,1015.0,1013.6111111111111,54.0,78.0,66.98611111111111,0.0,0.0,0.0,0.0,206.69444444444446,201.97916666666666,413.56944444444446,,0
