timestamp,generator_rotations_per_minute_max,generator_rotations_per_minute_min,generator_rotations_per_minute_average,generator_rotations_per_minute_std,generator_bearing_temperature_average,average_generator_phase_1_temperature,average_generator_phase_2_temperature,average_generator_phase_3_temperature,hydraulic_group_oil_temperature_average,gearbox_oil_temprature_average,gearbox_bearing_temperature_average,average_nacelle_temperature,rotor_rotations_per_minute_max,rotor_rotations_per_minute_min,rotor_rotations_per_minute_std,maximum_ambient_wind_speed,minimum_ambient_wind_speed,average_ambient_wind_speed,std_ambient_wind_speed,average_relative_ambient_wind_direction,average_absolute_ambient_wind_direction,average_ambient_temperature,latest_average_active_power_generated_by_generator_0,latest_average_active_power_generated_by_generator_1,latest_average_total_active_power,latest_average_reactive_power_generated_by_generator_0,latest_average_total_reactive_power,average_high_voltage_transformer_phase_1_temperature,average_high_voltage_transformer_phase_2_temperature,average_high_voltage_transformer_phase_3_temperature,average_grid_inverter_phase_1_temperature,average_controller_top_temperature,average_controller_hub_temperature,average_controller_vcp_(variable_control_panel)_temperature,average_generator_slip_ring_temperature,average_spinner_temperature,minimum_blades_pitch_angle,maximum_blades_pitch_angle,average_blades_pitch_angle,standard_deviation_of_blades_pitch_angle,average_controller_vcp_choke_coil_temperature,average_grid_rotor_inverter_phase_1_temperature,average_grid_rotor_inverter_phase_2_temperature,average_grid_rotor_inverter_phase_3_temperature,average_controller_vcp_water_temperature,grid_production_power_average,grid_production_power_factor_average,grid_production_frequency_average,grid_production_voltage_phase_1_average,grid_production_voltage_phase_2_average,grid_production_voltage_phase_3_average,grid_production_current_phase_1_average,grid_production_current_phase_2_average,grid_production_current_phase_3_average,grid_production_power_maximum,grid_production_power_minimum,grid_busbar_temperature_average,rotor_rotations_per_minute_average,ambient_wind_speed_estimated_average,grid_production_power_standard_deviation,grid_production_reactive_power_average,grid_production_reactive_power_maximum,grid_production_reactive_power_minimum,grid_production_reactive_power_standard_deviation,grid_production_possible_power_average,grid_production_possible_power_maximum,grid_production_possible_power_minimum,grid_production_possible_power_standard_deviation,grid_production_possible_inductive_power_average,grid_production_possible_inductive_power_maximum,grid_production_possible_inductive_power_minimum,grid_production_possible_inductive_power_standard_deviation,grid_production_possible_capacitive_power_average,grid_production_possible_capacitive_power_maximum,grid_production_possible_capacitive_power_minimum,grid_production_possible_capacitive_power_standard_deviation,generator_bearing2_temperature_average,nacelle_direction_average,turbine_id,min_windspeed2,max_windspeed2,avg_windspeed2,var_windspeed2,min_windspeed3,max_windspeed3,avg_windspeed3,var_windspeed3,min_ambienttemp,max_ambienttemp,avg_ambienttemp,minimum_atmospheric_pressure,maximum_atmospheric_pressure,average_atmospheric_pressure,min_humidity,max_humidity,avg_humidity,min_precipitation,max_precipitation,avg_precipitation,max_raindetection,anemometer_1_average_frequency,anemometer_2_average_frequency,pressure_sensor_average_frequency,component,target_class
2017-11-19 00:00:00+00:00,1749.8,1179.5,1580.8055555555557,58.18958333333333,50.513888888888886,72.02777777777777,72.625,72.32638888888889,28.319444444444443,54.25,62.958333333333336,26.65277777777778,15.4,10.4,14.008333333333333,37.0,0.4,8.065277777777778,1.3368055555555556,-0.2041666666666667,91.25694444444444,17.38888888888889,0.0,161189.9375,23211351.0,0.0,-4169638,66.75,74.50694444444444,67.46527777777777,41.020833333333336,41.63194444444444,27.26388888888889,43.40972222222222,31.805555555555557,19.208333333333332,-3.3,5.0,-1.9395833333333334,0.3319444444444445,95.05555555555556,41.020833333333336,42.22222222222222,41.94444444444444,38.68055555555556,967.2055555555556,0.9805555555555555,49.99861111111111,398.75208333333336,396.42291666666665,398.6118055555555,821.64375,841.5861111111111,808.8902777777778,2098.8,-45.1,41.041666666666664,0.5090277777777777,8.096527777777778,168.30694444444444,-173.73819444444445,0.5,-219.1,4.940277777777777,967.0840277777778,2000.0,0.0,169.18680555555557,-981.4145833333334,0.0,-1000.0,27.893749999999997,953.3034722222224,1000.0,0.0,50.30694444444444,48.21527777777778,91.45763888888888,T11,2.8,15.8,8.479166666666666,1.8852777777777778,3.2,14.4,9.439583333333333,0.5854861111111112,14.0,20.0,16.4375,1009.0,1012.0,1010.9861111111111,55.0,80.0,70.58333333333333,0.0,0.0,0.0,0.0,166.44444444444446,185.83333333333334,410.96527777777777,,0
2017-11-20 00:00:00+00:00,1721.6,166.3,1478.929861111111,67.97291666666666,47.208333333333336,66.41666666666667,67.34722222222223,67.04166666666667,29.3125,53.604166666666664,61.041666666666664,26.95138888888889,15.2,1.6,13.095833333333333,26.3,0.4,7.00625,1.1013888888888888,0.056944444444444436,97.90347222222222,18.5,-35.791666666666664,109068.04861111111,15700646.0,-25.479166666666668,-3408734,60.166666666666664,66.47916666666667,60.3125,40.05555555555556,41.36805555555556,28.09722222222222,42.96527777777778,31.38888888888889,20.15972222222222,-3.2,58.4,-1.7381944444444446,0.49097222222222225,91.79166666666667,39.94444444444444,41.03472222222222,40.923611111111114,38.38194444444444,654.129861111111,0.9548611111111112,49.99722222222223,398.74861111111113,396.55902777777777,398.62152777777777,562.5798611111111,577.5729166666666,548.0805555555556,2080.2,-41.0,40.05555555555556,0.5958333333333333,7.032638888888889,122.38680555555555,-142.02569444444444,11.7,-215.1,5.613194444444444,654.8145833333333,2000.0,0.0,123.14722222222223,-948.8409722222223,0.0,-1000.0,42.543055555555554,945.1826388888888,1000.0,0.0,46.86805555555556,44.145833333333336,97.85277777777777,T11,2.0,13.9,7.495138888888889,1.1888194444444444,2.1,13.5,7.876388888888889,0.44409722222222225,15.0,22.0,17.5,1012.0,1014.0,1012.7083333333334,42.0,80.0,64.16666666666667,0.0,0.0,0.0,0.0,146.91666666666666,154.375,412.6875,,0
2017-11-21 00:00:00+00:00,1683.6,0.0,1083.101388888889,83.76736111111111,41.576388888888886,53.548611111111114,54.625,54.173611111111114,30.34027777777778,47.298611111111114,52.451388888888886,26.895833333333332,14.9,0.0,9.588194444444445,22.3,0.4,4.520138888888889,0.7715277777777778,0.3652777777777778,113.37083333333334,19.375,-376.36805555555554,29672.520833333332,4218643.0,-371.7013888888889,-1786984,46.68055555555556,51.354166666666664,46.50694444444444,38.61805555555556,38.84722222222222,29.368055555555557,40.513888888888886,27.229166666666668,22.354166666666668,-2.9,89.6,4.040277777777778,2.221527777777778,77.20138888888889,37.9375,39.0625,39.125,37.645833333333336,175.76875,0.7826388888888889,49.99583333333333,399.0083333333333,396.75694444444446,398.14444444444445,174.23611111111111,184.86874999999998,167.35555555555555,1051.5,-50.2,36.875,0.7520833333333333,4.638888888888889,44.674305555555556,-74.45277777777778,714.9,-857.6,29.765972222222224,182.3875,1074.8,0.0,46.63055555555556,-563.3,0.0,-1000.0,88.50277777777778,563.3,1000.0,0.0,88.50277777777778,36.013888888888886,113.01041666666667,T11,1.2,9.2,4.995833333333334,0.4322916666666667,0.9,8.9,5.054861111111111,0.2803472222222222,15.0,23.0,18.20138888888889,1010.0,1014.0,1012.1180555555555,27.0,71.0,48.31944444444444,0.0,0.0,0.0,0.0,96.77083333333333,97.99305555555556,412.09027777777777,,0
2017-11-22 00:00:00+00:00,1659.2,0.0,1035.7784722222223,94.59027777777777,41.395833333333336,54.61805555555556,55.708333333333336,55.21527777777778,30.73611111111111,46.47222222222222,51.25694444444444,27.555555555555557,14.7,0.0,9.177777777777777,19.7,0.4,4.252083333333333,0.7805555555555556,-0.15555555555555556,128.60000000000002,18.70138888888889,-393.4583333333333,22059.256944444445,3119877.0,-355.7083333333333,-1289589,45.90972222222222,50.31944444444444,45.479166666666664,38.3125,39.111111111111114,29.23611111111111,40.513888888888886,26.61111111111111,22.36111111111111,-3.1,89.6,5.077777777777778,2.682638888888889,75.82638888888889,37.638888888888886,38.75694444444444,38.80555555555556,37.40277777777778,129.99583333333334,0.7395833333333334,49.99722222222223,398.46458333333334,396.46180555555554,396.8888888888889,143.68055555555554,154.5125,142.38333333333333,728.8,-50.0,36.854166666666664,0.8451388888888889,4.360416666666667,38.97708333333333,-53.703472222222224,564.1,-882.1,55.299305555555556,138.2472222222222,742.6,0.0,41.09513888888889,-475.34583333333336,0.0,-1000.0,107.99930555555555,475.34583333333336,1000.0,0.0,107.99930555555555,36.72222222222222,128.7576388888889,T11,1.0,10.2,4.361805555555556,0.3459027777777778,0.9,9.3,4.407638888888889,0.32208333333333333,14.0,22.0,17.319444444444443,1007.0,1011.0,1008.3333333333334,31.0,67.0,46.604166666666664,0.0,0.0,0.0,0.0,84.08333333333333,84.92361111111111,408.2986111111111,,0
2017-11-23 00:00:00+00:00,1530.5,87.5,753.9916666666667,98.7798611111111,36.69444444444444,46.59027777777778,47.291666666666664,47.111111111111114,31.54861111111111,43.513888888888886,46.81944444444444,27.92361111111111,13.5,0.0,6.652083333333334,18.4,0.4,3.4534722222222225,0.6527777777777778,1.4152777777777776,148.4048611111111,20.069444444444443,-708.1944444444445,6544.520833333333,840430.0,-590.2152777777778,-708957,44.77777777777778,48.958333333333336,44.25,36.55555555555556,37.71527777777778,30.368055555555557,38.88194444444444,26.09722222222222,23.95138888888889,-2.4,59.9,11.758333333333333,2.55,60.25694444444444,35.958333333333336,37.104166666666664,37.22222222222222,36.138888888888886,35.010416666666664,0.6666666666666666,49.99652777777778,398.75,396.9034722222222,396.0875,75.38055555555555,81.61458333333333,78.51249999999999,464.8,-50.8,34.854166666666664,0.8902777777777777,3.479861111111111,21.858333333333334,-29.522222222222222,599.6,-922.8,77.46388888888889,48.96875,480.3,0.0,26.05972222222222,-184.36458333333334,0.0,-1000.0,85.30486111111111,184.36458333333334,1000.0,0.0,85.30486111111111,34.21527777777778,146.98125,T11,0.9,7.2,3.5284722222222222,0.2536805555555556,1.0,7.0,3.2729166666666667,0.26868055555555553,15.0,23.0,18.98611111111111,1008.0,1013.0,1010.5625,21.0,70.0,39.451388888888886,0.0,0.0,0.0,0.0,67.38888888888889,62.111111111111114,410.4791666666667,,0
2017-11-24 00:00:00+00:00,1414.5,0.0,548.6395833333333,66.31666666666666,35.72222222222222,42.833333333333336,43.31944444444444,43.229166666666664,33.49305555555556,42.25694444444444,44.395833333333336,30.32638888888889,12.5,0.0,4.704166666666667,14.1,0.4,2.9715277777777778,0.5034722222222222,6.109027777777778,128.0611111111111,22.17361111111111,-659.5625,2706.902777777778,294813.0,-450.4236111111111,-418547,46.208333333333336,50.104166666666664,45.423611111111114,36.736111111111114,38.50694444444444,31.958333333333332,39.74305555555556,27.70138888888889,25.555555555555557,-2.4,84.7,15.74513888888889,1.7736111111111112,52.986111111111114,36.03472222222222,37.18055555555556,37.326388888888886,36.59027777777778,12.284722222222221,0.7236111111111111,49.99861111111111,399.2993055555555,397.19444444444446,396.7784722222222,38.5125,43.13402777777778,39.09375,227.2,-44.2,35.52777777777778,0.5881944444444445,2.9673611111111113,8.120833333333334,-17.424999999999997,445.2,-480.9,35.506249999999994,22.422916666666666,232.4,0.0,10.378472222222221,-79.94583333333334,0.0,-1000.0,29.87013888888889,79.94583333333334,1000.0,0.0,29.87013888888889,33.923611111111114,121.95208333333332,T11,0.0,8.0,3.7451388888888886,0.15618055555555554,0.0,7.0,3.5909722222222222,0.12097222222222223,18.0,27.0,21.0,1011.0,1013.0,1012.0138888888889,21.0,46.0,31.555555555555557,0.0,0.0,0.0,0.0,71.59027777777777,68.63194444444444,411.97222222222223,,0
2017-11-25 00:00:00+00:00,1641.8,0.0,491.2243055555556,65.90972222222223,38.826388888888886,41.59722222222222,41.97222222222222,41.958333333333336,33.36805555555556,42.94444444444444,44.56944444444444,28.95138888888889,14.5,0.0,4.134027777777778,16.5,0.4,2.939583333333333,0.5229166666666667,6.2555555555555555,205.90277777777777,21.368055555555557,-806.375,5806.875,720072.0,-526.5,-432273,45.71527777777778,49.65972222222222,45.05555555555556,35.111111111111114,37.24305555555556,30.90277777777778,38.361111111111114,26.708333333333332,24.770833333333332,-2.7,89.6,17.5625,1.8395833333333331,48.38194444444444,34.24305555555556,35.34027777777778,35.486111111111114,34.611111111111114,30.002777777777776,0.8104166666666667,49.99930555555555,398.9548611111111,396.9791666666667,395.2472222222222,42.15555555555555,47.952083333333334,45.451388888888886,720.4,-44.9,33.99305555555556,0.663888888888889,2.9854166666666666,18.343055555555555,-18.029861111111114,480.1,-792.3,18.577083333333334,39.26111111111111,742.1,0.0,19.558333333333334,-135.98125,0.0,-1000.0,49.21458333333333,135.98125,1000.0,0.0,49.21458333333333,33.59027777777778,207.14305555555555,T11,0.0,7.6,3.3256944444444443,0.12833333333333333,0.2,7.5,3.2319444444444443,0.1298611111111111,18.0,24.0,20.291666666666668,1011.0,1014.0,1012.7222222222222,21.0,93.0,41.3125,0.0,0.0,0.0,0.0,63.263888888888886,61.27777777777778,412.6875,,0
2017-11-26 00:00:00+00:00,1700.3,0.0,692.9611111111111,49.66041666666667,38.145833333333336,44.27777777777778,44.666666666666664,44.47222222222222,31.0625,43.611111111111114,46.25694444444444,27.07638888888889,15.1,0.0,5.957638888888889,21.0,0.4,3.970138888888889,0.6527777777777778,-0.8395833333333336,143.53611111111113,19.569444444444443,-376.0486111111111,41517.45138888889,5924364.0,-127.625,-1534523,46.6875,51.298611111111114,46.03472222222222,34.90972222222222,36.104166666666664,29.3125,38.31944444444444,26.430555555555557,22.48611111111111,-3.2,89.6,14.091666666666667,0.8506944444444444,52.729166666666664,34.22222222222222,35.34722222222222,35.40277777777778,33.69444444444444,246.87361111111113,0.9458333333333333,49.99861111111111,398.85555555555555,396.5826388888889,396.1027777777778,216.2826388888889,227.49444444444444,215.61319444444445,1544.2,-33.0,33.111111111111114,0.4395833333333333,4.00625,48.02291666666667,-63.94444444444444,395.4,-582.6,6.946527777777778,251.10902777777775,1580.1,0.0,48.43958333333333,-401.05833333333334,0.0,-1000.0,19.30902777777778,401.02916666666664,1000.0,0.0,19.488194444444446,35.986111111111114,126.8736111111111,T11,0.0,14.2,4.506944444444445,0.5704861111111111,0.0,12.5,4.372222222222223,0.2578472222222222,16.0,23.0,18.47222222222222,1014.0,1018.0,1016.2361111111111,43.0,89.0,71.81944444444444,0.0,0.0,0.0,0.0,86.75694444444444,84.40277777777777,416.15972222222223,,0
2017-11-27 00:00:00+00:00,1766.8,1195.6,1585.31875,66.80208333333333,51.604166666666664,74.29166666666667,74.80555555555556,74.52083333333333,30.72222222222222,55.25,63.798611111111114,27.145833333333332,15.6,10.6,14.041666666666666,39.1,0.6000000000000001,8.17013888888889,1.4451388888888888,-0.12083333333333332,99.68819444444445,17.791666666666668,0.0,165228.19444444444,23792860.0,0.0,-4194839,66.65972222222223,74.40277777777777,67.45833333333333,41.25,42.125,27.375,43.645833333333336,32.951388888888886,19.5,-3.2,8.3,-1.8222222222222224,0.5090277777777777,95.1875,41.47222222222222,42.61805555555556,42.38194444444444,39.06944444444444,991.3166666666667,0.9916666666666667,49.99791666666667,398.8097222222222,396.61041666666665,399.1534722222222,844.0625,859.4409722222222,824.5138888888889,2102.3,120.1,41.513888888888886,0.5861111111111111,8.230555555555556,207.68055555555554,-174.78125,-106.8,-216.1,4.045833333333333,990.5701388888889,2000.0,102.3,208.32291666666666,-980.0347222222222,-501.2,-1000.0,34.20763888888889,945.7166666666667,1000.0,406.1,64.06458333333333,50.75,99.80972222222222,T11,3.9,16.4,9.375,1.5854861111111112,3.8,14.4,9.115972222222222,0.6780555555555555,16.0,19.0,16.84027777777778,1015.0,1019.0,1016.8194444444445,64.0,82.0,74.90277777777777,0.0,0.0,0.0,0.0,184.52083333333334,179.29861111111111,416.7986111111111,,0
2017-11-28 00:00:00+00:00,1710.6,0.0,1358.0777777777778,80.78541666666666,44.36805555555556,61.49305555555556,62.49305555555556,62.0,29.21527777777778,52.99305555555556,59.111111111111114,25.8125,15.1,0.0,12.022916666666667,28.7,0.4,6.159722222222222,1.1916666666666667,0.015277777777777736,138.0951388888889,18.25,-104.68055555555556,81202.95833333333,11678151.0,-74.00694444444444,-2543395,54.40972222222222,60.208333333333336,54.423611111111114,39.986111111111114,40.201388888888886,27.54861111111111,42.44444444444444,29.5,20.083333333333332,-3.2,62.4,-0.8423611111111111,0.7423611111111111,89.43055555555556,39.548611111111114,40.6875,40.583333333333336,38.423611111111114,486.63680555555555,0.9388888888888888,49.99513888888889,398.9798611111111,396.6409722222222,398.0784722222222,417.8180555555556,437.4736111111111,413.4423611111111,2097.8,-50.0,39.40277777777778,0.71875,6.298611111111111,129.63055555555556,-105.98541666666667,428.8,-879.3,15.016666666666667,487.8256944444444,2000.0,0.0,130.09375,-896.0090277777778,0.0,-1000.0,79.80902777777777,887.0180555555556,1000.0,0.0,86.62222222222222,40.28472222222222,138.07847222222222,T11,0.4,12.7,6.084027777777778,0.8588194444444445,0.5,12.5,6.009722222222222,0.8438194444444445,15.0,20.0,17.4375,1005.0,1015.0,1009.9513888888889,61.0,91.0,77.47222222222223,0.0,1.0,0.006944444444444444,0.0,118.61805555555556,117.01388888888889,409.9166666666667,,0
2017-11-29 00:00:00+00:00,1818.8,1199.1,1532.5347222222222,67.85138888888889,57.666666666666664,79.15972222222223,79.54861111111111,79.25694444444444,37.048611111111114,54.5625,63.00694444444444,29.04861111111111,16.0,10.6,13.575694444444444,41.2,0.5,8.340277777777779,1.7618055555555554,-0.1111111111111111,264.72222222222223,18.70138888888889,0.0,170430.5,24541992.0,0.0,-3841602,63.958333333333336,72.75694444444444,66.40277777777777,42.604166666666664,42.895833333333336,28.604166666666668,44.208333333333336,35.208333333333336,20.51388888888889,-3.2,16.6,-0.6666666666666666,1.2513888888888889,98.34722222222223,42.729166666666664,43.9375,43.56944444444444,40.104166666666664,1022.5618055555556,0.9861111111111112,49.99722222222223,398.6638888888889,396.5826388888889,398.59791666666666,864.9006944444444,882.0659722222222,854.1590277777777,2106.0,-0.4,42.11805555555556,0.5993055555555555,8.434027777777779,216.5,-160.06180555555557,0.0,-249.0,5.277083333333334,1020.2652777777779,2000.0,0.0,216.11180555555555,-915.1340277777776,0.0,-1000.0,79.59791666666666,854.7118055555555,1000.0,0.0,103.2826388888889,50.520833333333336,264.8388888888889,T11,3.3,20.8,8.818055555555555,1.5251388888888888,3.4,20.9,8.875,1.5440972222222222,12.0,20.0,17.73611111111111,998.0,1005.0,1000.5208333333334,73.0,97.0,88.19444444444444,0.0,52.0,0.875,0.0,173.39583333333334,174.45833333333334,400.4583333333333,,0
2017-11-30 00:00:00+00:00,1777.1,0.0,1108.7958333333333,71.99444444444445,44.083333333333336,54.111111111111114,54.84027777777778,54.548611111111114,26.63888888888889,48.36805555555556,53.50694444444444,21.916666666666668,15.6,0.0,9.738194444444444,38.3,0.4,5.0680555555555555,1.3125,-0.24583333333333343,289.6,12.222222222222221,-275.1111111111111,59051.604166666664,8463818.0,-193.84722222222223,-2180553,46.708333333333336,52.111111111111114,46.5625,34.895833333333336,34.55555555555556,21.979166666666668,35.673611111111114,22.770833333333332,14.61111111111111,-3.6,89.6,4.5569444444444445,1.582638888888889,73.58333333333333,34.59027777777778,35.5625,35.52777777777778,32.65277777777778,352.65972222222223,0.8604166666666667,49.99722222222223,398.4215277777778,396.3034722222222,397.2944444444445,314.4798611111111,326.3854166666667,308.1013888888889,2101.7,-50.0,32.0,0.6583333333333333,5.24375,116.44444444444444,-90.86319444444445,468.3,-764.4,19.105555555555554,360.8465277777778,2000.0,0.0,115.5298611111111,-612.6111111111111,0.0,-1000.0,114.08055555555555,601.3354166666667,1000.0,0.0,125.25902777777777,34.0625,309.8673611111111,T11,0.5,16.5,6.80625,0.5054166666666666,0.4,16.1,6.678472222222222,0.4896527777777778,7.0,14.0,11.145833333333334,1000.0,1013.0,1005.1111111111111,41.0,85.0,61.18055555555556,0.0,0.0,0.0,0.0,133.11805555555554,130.41666666666666,405.0833333333333,,0
2017-12-01 00:00:00+00:00,1685.9,0.0,1005.5812500000001,68.46388888888889,38.166666666666664,50.99305555555556,51.979166666666664,51.541666666666664,25.20138888888889,49.43055555555556,53.729166666666664,23.03472222222222,14.9,0.0,8.79375,35.2,0.4,4.466666666666667,1.0583333333333333,-0.5666666666666665,239.78541666666666,11.569444444444445,-285.3888888888889,29381.805555555555,4189884.0,-230.20833333333334,-1842014,40.145833333333336,44.69444444444444,39.638888888888886,33.875,34.25694444444444,20.833333333333332,35.38194444444444,21.055555555555557,13.67361111111111,-3.2,89.6,7.7979166666666675,1.853472222222222,71.00694444444444,33.423611111111114,34.43055555555556,34.423611111111114,31.92361111111111,174.5951388888889,0.7875000000000001,49.99861111111111,398.81388888888887,396.43888888888887,397.025,175.52777777777777,190.14722222222224,174.34861111111113,1078.0,-50.0,31.59027777777778,0.6340277777777777,4.614583333333333,62.262499999999996,-76.7513888888889,695.0,-1000.2,45.28611111111111,196.71944444444443,1108.9,0.0,67.06805555555555,-534.4756944444445,0.0,-1000.0,118.1236111111111,534.4756944444445,1000.0,0.0,118.1236111111111,32.19444444444444,225.35555555555555,T11,0.0,10.1,5.321527777777778,0.4313194444444444,0.0,9.9,5.254166666666666,0.4202083333333333,6.0,14.0,10.347222222222221,1012.0,1015.0,1013.125,29.0,64.0,49.854166666666664,0.0,0.0,0.0,0.0,103.27777777777777,101.88888888888889,413.09722222222223,,0
2017-12-02 00:00:00+00:00,1670.4,15.9,721.0583333333333,68.42638888888888,32.979166666666664,42.291666666666664,42.923611111111114,42.666666666666664,24.895833333333332,42.958333333333336,45.84722222222222,22.541666666666668,14.8,0.0,6.289583333333333,34.3,0.4,3.413888888888889,0.9458333333333334,-1.05,77.88819444444444,11.458333333333334,-452.5416666666667,9470.944444444445,1298652.0,-250.38888888888889,-897846,37.5625,41.52777777777778,36.8125,31.84722222222222,32.895833333333336,20.96527777777778,32.74305555555556,19.208333333333332,14.215277777777779,-3.1,83.7,12.253472222222221,1.7791666666666666,51.49305555555556,31.625,32.3125,32.354166666666664,29.270833333333332,54.105555555555554,0.7909722222222223,49.99722222222223,398.9715277777778,396.6361111111111,396.5173611111111,73.24722222222222,81.34375,73.31666666666666,1011.0,-50.7,27.8125,0.6631944444444444,3.5194444444444444,31.824305555555554,-37.39722222222222,740.7,-983.4,41.78888888888889,64.37777777777778,1041.0,0.0,35.50416666666667,-230.8513888888889,0.0,-1000.0,103.80000000000001,230.8513888888889,1000.0,0.0,103.80000000000001,29.0625,71.44791666666667,T11,0.0,9.6,3.3277777777777775,0.2640972222222222,0.0,9.4,3.25,0.2557638888888889,7.0,13.0,10.208333333333334,1013.0,1016.0,1014.3263888888889,31.0,68.0,51.020833333333336,0.0,0.0,0.0,0.0,63.361111111111114,61.72222222222222,414.2708333333333,,0
2017-12-03 00:00:00+00:00,1700.1,0.0,1199.038888888889,81.78125,40.736111111111114,53.076388888888886,54.173611111111114,53.61805555555556,24.5,49.47222222222222,55.25,22.069444444444443,15.0,0.0,10.59236111111111,36.6,0.4,5.317361111111111,1.0694444444444444,-0.4694444444444445,46.419444444444444,11.625,-170.84027777777777,51163.54861111111,7342952.0,-174.54861111111111,-2307988,41.763888888888886,46.361111111111114,41.15277777777778,34.638888888888886,34.34027777777778,20.791666666666668,35.888888888888886,21.79861111111111,13.430555555555555,-3.2,89.6,2.079861111111111,1.5958333333333334,76.27777777777777,34.201388888888886,35.27777777777778,35.263888888888886,32.666666666666664,305.94097222222223,0.8361111111111111,49.99861111111111,398.3902777777778,395.72013888888887,396.51666666666665,281.11319444444445,303.98541666666665,284.1618055555556,1520.2,-47.8,32.4375,0.7513888888888889,5.386805555555556,79.89861111111111,-96.15277777777777,681.8,-978.4,49.45902777777778,309.6381944444445,1642.7,0.0,81.34444444444445,-735.5743055555555,0.0,-1000.0,99.34722222222223,735.5305555555556,1000.0,0.0,99.42222222222222,38.666666666666664,41.89513888888889,T11,0.2,11.5,3.9499999999999997,0.6961111111111111,0.2,10.1,4.1875,0.5586111111111111,7.0,15.0,10.555555555555555,1015.0,1021.0,1017.4097222222222,20.0,67.0,45.923611111111114,0.0,0.0,0.0,0.0,75.67361111111111,80.55555555555556,417.3333333333333,,0
2017-12-04 00:00:00+00:00,1798.3,0.0,1609.0479166666667,39.18680555555555,58.25,81.32638888888889,81.43055555555556,80.98611111111111,28.916666666666668,55.61805555555556,64.40972222222223,23.694444444444443,15.8,0.0,14.252777777777778,36.6,0.5,9.049305555555556,1.5798611111111112,0.2958333333333333,81.73263888888889,13.38888888888889,-26.256944444444443,215033.33333333334,30961020.0,-13.791666666666666,-4288731,63.736111111111114,73.59722222222223,66.54861111111111,39.298611111111114,38.11805555555556,23.28472222222222,39.28472222222222,30.76388888888889,15.166666666666666,-3.2,86.2,0.5243055555555555,1.0791666666666666,94.63194444444444,39.65277777777778,40.798611111111114,40.520833333333336,35.638888888888886,1290.0888888888887,0.9979166666666666,49.99791666666667,398.62361111111113,396.67291666666665,398.4326388888889,1084.1291666666666,1106.2472222222223,1079.5881944444445,2102.4,-46.0,37.78472222222222,0.3458333333333334,9.2375,197.78194444444443,-178.69722222222222,1.4,-261.0,4.5881944444444445,1316.240277777778,2000.0,176.0,203.86874999999998,-905.3819444444445,0.0,-1000.0,78.11180555555556,815.7736111111111,1000.0,0.0,111.08055555555556,55.201388888888886,81.42291666666667,T11,2.7,19.6,8.755555555555555,2.770555555555555,4.0,17.1,9.763194444444444,0.9572916666666667,10.0,15.0,12.42361111111111,1020.0,1023.0,1021.3472222222222,52.0,68.0,61.90972222222222,0.0,0.0,0.0,0.0,172.05555555555554,192.1875,421.3263888888889,,0
2017-12-05 00:00:00+00:00,1786.8,0.0,1610.4833333333333,62.04236111111111,61.44444444444444,81.85416666666667,82.0,81.64583333333333,32.84722222222222,55.59722222222222,64.45138888888889,25.02777777777778,15.8,0.0,14.26736111111111,40.0,0.6000000000000001,8.955555555555556,1.6979166666666667,-0.12222222222222223,96.81041666666667,14.48611111111111,-11.13888888888889,210933.89583333334,30372877.0,-8.291666666666666,-4539385,67.875,78.18055555555556,70.96527777777777,41.09722222222222,39.770833333333336,24.77777777777778,40.791666666666664,32.15277777777778,16.541666666666668,-3.2,86.1,-0.4666666666666668,1.5118055555555556,96.54861111111111,41.458333333333336,42.55555555555556,42.22222222222222,37.729166666666664,1265.5083333333334,0.9923611111111111,49.99791666666667,398.5423611111111,396.5340277777778,398.9861111111111,1071.1138888888888,1086.6986111111112,1054.523611111111,2102.1,-46.6,39.22222222222222,0.5493055555555556,9.15763888888889,226.57222222222222,-189.13888888888889,8.2,-224.2,4.631944444444445,1275.0555555555557,2000.0,0.0,224.44166666666666,-909.4881944444445,0.0,-1000.0,80.19236111111111,827.9979166666667,1000.0,0.0,107.86180555555556,49.18055555555556,96.94444444444444,T11,4.2,18.4,11.440972222222221,1.9427083333333333,3.9,17.6,10.714583333333334,0.9221527777777777,12.0,16.0,13.458333333333334,1022.0,1025.0,1023.4236111111111,57.0,72.0,64.34722222222223,0.0,0.0,0.0,0.0,225.9375,211.41666666666666,423.40972222222223,,0
2017-12-06 00:00:00+00:00,1876.2,0.0,1304.9666666666667,48.63055555555556,47.61805555555556,71.75694444444444,72.0,71.63194444444444,27.180555555555557,54.888888888888886,61.4375,26.48611111111111,16.0,0.0,11.539583333333333,36.4,0.5,8.320833333333333,1.3854166666666667,2.2104166666666667,96.9076388888889,14.527777777777779,-30.51388888888889,146087.5625,21032216.0,29.59722222222222,-3506301,64.88194444444444,72.51388888888889,65.61805555555556,40.5,40.729166666666664,24.069444444444443,42.833333333333336,29.82638888888889,16.506944444444443,-3.3,89.6,15.32222222222222,0.5166666666666667,88.26388888888889,40.486111111111114,41.55555555555556,41.229166666666664,38.31944444444444,876.2833333333333,0.9569444444444445,49.99305555555556,398.8173611111111,396.74930555555557,398.60833333333335,743.9430555555556,757.8458333333333,732.5465277777778,2101.2,-2.1,39.8125,0.4159722222222222,8.402083333333334,168.4263888888889,-146.09722222222223,1.0,-217.0,3.533333333333333,1056.2902777777776,2000.0,108.8,204.66597222222222,-797.1166666666667,0.0,-1000.0,25.04513888888889,765.7027777777778,1000.0,0.0,53.78958333333333,43.548611111111114,94.68194444444445,T11,2.8,15.6,9.146527777777777,1.5690277777777777,3.9,14.1,9.191666666666666,0.6109027777777778,12.0,17.0,13.659722222222221,1021.0,1024.0,1022.7291666666666,54.0,75.0,65.79861111111111,0.0,0.0,0.0,0.0,179.80555555555554,180.73611111111111,422.625,,0
2017-12-07 00:00:00+00:00,1695.0,0.0,760.841958041958,53.35944055944056,41.04195804195804,55.42657342657343,55.69230769230769,54.91608391608391,26.524475524475523,47.04895104895105,48.34965034965035,25.6013986013986,15.0,0.0,6.713286713286713,38.5,0.4,6.283216783216783,0.9454545454545455,4.508391608391609,83.45454545454545,14.797202797202797,-204.74125874125875,33240.79720279721,4724154.0,-28.3986013986014,-1294740,44.04895104895105,48.48251748251748,43.75524475524475,36.19580419580419,35.98601398601399,21.937062937062937,38.22377622377623,24.832167832167833,16.062937062937063,-3.2,90.0,37.5013986013986,1.5902097902097903,58.06993006993007,35.58041958041958,36.48251748251748,36.16783216783217,34.81118881118881,198.64475524475526,0.8440559440559441,49.9979020979021,399.56573426573425,397.2307692307692,397.55454545454546,181.6986013986014,196.686013986014,186.22867132867134,1482.8,-40.9,32.65734265734266,0.45104895104895104,6.287412587412588,50.455244755244756,-54.411188811188815,661.1,-799.1,29.295804195804198,499.2923076923077,2000.0,0.0,105.80489510489511,-456.8342657342657,0.0,-1000.0,55.67132867132867,456.8251748251748,1000.0,0.0,55.731468531468536,37.83216783216783,78.94125874125875,T11,1.7000000000000002,12.0,5.5875,0.9411111111111112,1.8,11.1,6.435416666666667,0.32625,12.0,17.0,13.875,1021.0,1023.0,1021.6736111111111,55.0,80.0,68.70833333333333,0.0,0.0,0.0,0.0,108.63888888888889,125.59722222222223,421.65972222222223,,0
2017-12-08 00:00:00+00:00,1626.2,0.0,633.1701388888889,39.53263888888889,32.09027777777778,41.52777777777778,42.15277777777778,41.888888888888886,25.875,40.375,42.958333333333336,23.756944444444443,14.4,0.0,5.502777777777777,34.4,0.4,3.211111111111111,0.7166666666666667,-0.10416666666666673,210.56180555555557,14.48611111111111,-482.27777777777777,9633.194444444445,1317730.0,-269.2361111111111,-646409,39.09027777777778,43.40972222222222,38.63194444444444,33.53472222222222,34.28472222222222,23.493055555555557,34.5625,20.791666666666668,17.319444444444443,-2.9,81.0,13.276388888888889,1.0618055555555557,53.520833333333336,33.270833333333336,33.9375,33.97222222222222,31.208333333333332,54.90763888888889,0.8,49.99861111111111,398.84791666666666,397.0423611111111,395.1166666666667,67.13402777777777,79.48958333333333,75.07638888888889,799.0,-48.2,29.34027777777778,0.3652777777777778,3.2840277777777778,21.646527777777777,-26.918750000000003,574.4,-797.3,32.96944444444445,62.544444444444444,824.4,0.0,23.54513888888889,-234.12291666666664,0.0,-1000.0,71.30694444444445,234.12291666666664,1000.0,0.0,71.30694444444445,29.395833333333332,175.67361111111111,T11,0.0,7.4,3.1041666666666665,0.13916666666666666,0.0,7.4,3.21875,0.13270833333333332,10.0,18.0,13.395833333333334,1020.0,1022.0,1021.0486111111111,30.0,86.0,64.24305555555556,0.0,0.0,0.0,0.0,58.71527777777778,61.048611111111114,421.02777777777777,,0
2017-12-09 00:00:00+00:00,1671.9,0.0,1079.0493055555555,88.49652777777777,37.638888888888886,50.61805555555556,51.673611111111114,51.22222222222222,26.930555555555557,44.38194444444444,49.958333333333336,24.625,14.8,0.0,9.567361111111111,19.4,0.4,4.275,0.8104166666666667,0.17777777777777778,301.9506944444445,15.92361111111111,-295.34027777777777,23475.993055555555,3338017.0,-280.6388888888889,-1355359,41.84722222222222,46.395833333333336,41.43055555555556,38.111111111111114,36.298611111111114,25.743055555555557,37.958333333333336,23.84027777777778,18.395833333333332,-3.2,89.6,4.293055555555556,2.4034722222222222,72.8125,37.63194444444444,38.8125,38.84027777777778,37.111111111111114,139.10069444444446,0.6875,49.99791666666667,398.3854166666667,396.15972222222223,395.15625,153.7736111111111,176.22083333333333,167.73055555555555,894.2,-45.4,34.166666666666664,0.7875000000000001,4.4125,43.28888888888889,-56.44305555555556,589.5,-707.6,73.48055555555555,145.84722222222223,930.8,0.0,44.453472222222224,-460.31041666666664,0.0,-1000.0,112.0951388888889,460.31041666666664,1000.0,0.0,112.0951388888889,33.736111111111114,301.78194444444443,T11,0.7000000000000001,8.1,4.478472222222222,0.16965277777777776,0.2,8.5,4.459027777777778,0.17423611111111112,12.0,17.0,14.895833333333334,1018.0,1021.0,1019.4930555555555,68.0,93.0,85.375,0.0,0.0,0.0,0.0,86.23611111111111,85.91666666666667,419.36805555555554,,0
2017-12-10 00:00:00+00:00,1797.4,0.0,1181.0270833333334,89.29166666666667,47.94444444444444,59.99305555555556,60.59722222222222,60.201388888888886,29.53472222222222,49.083333333333336,54.9375,25.770833333333332,15.9,0.0,10.436805555555557,38.6,0.4,5.864583333333333,1.2472222222222222,0.17222222222222225,271.64930555555554,16.694444444444443,-364.6666666666667,94572.43055555556,13565919.0,-318.1736111111111,-2184767,52.951388888888886,59.4375,53.43055555555556,39.333333333333336,38.125,26.38888888888889,39.90277777777778,27.28472222222222,18.86111111111111,-3.1,89.6,5.091666666666667,2.2652777777777775,78.69444444444444,39.18055555555556,40.354166666666664,40.25,37.6875,565.2750000000001,0.8159722222222222,49.99930555555555,398.64652777777775,396.41319444444446,396.12361111111113,492.8236111111112,515.8055555555555,502.64374999999995,2102.8,-50.0,37.111111111111114,0.8236111111111111,6.036111111111111,111.05069444444445,-91.03333333333333,649.9,-814.8,41.21666666666667,570.0194444444445,2000.0,0.0,112.20277777777778,-540.8291666666667,0.0,-1000.0,91.63888888888889,507.6111111111111,1000.0,0.0,101.46805555555555,39.826388888888886,271.47847222222225,T11,0.3,19.1,6.050000000000001,0.818125,0.3,18.8,6.078472222222222,0.8333333333333334,13.0,18.0,15.569444444444445,1004.0,1020.0,1013.9097222222222,72.0,96.0,88.09722222222223,0.0,4.0,0.16666666666666666,0.0,117.80555555555556,118.45833333333333,413.8611111111111,,0
2017-12-11 00:00:00+00:00,1878.6,0.0,1268.857638888889,77.11527777777778,58.78472222222222,75.83333333333333,76.02777777777777,75.82638888888889,38.25,52.361111111111114,59.125,26.28472222222222,16.4,0.0,11.181249999999999,40.4,0.4,8.947222222222223,2.029166666666667,-1.5840277777777778,279.86249999999995,14.57638888888889,-362.3125,156772.73611111112,22523102.0,-242.79861111111111,-3316010,61.354166666666664,71.17361111111111,64.42361111111111,38.81944444444444,39.15972222222222,24.97222222222222,40.208333333333336,30.895833333333332,17.5625,-3.2,89.7,9.383333333333333,2.361111111111111,87.93055555555556,38.99305555555556,40.00694444444444,39.78472222222222,35.90277777777778,938.4006944444445,0.9333333333333333,49.99861111111111,399.0736111111111,396.84166666666664,398.01874999999995,793.9979166666667,815.6312499999999,792.6263888888889,2103.6,-45.4,38.229166666666664,0.7034722222222222,9.024305555555555,95.02083333333333,-138.15069444444444,576.7,-652.0,13.020138888888889,1009.8694444444445,2000.0,0.0,83.01180555555555,-629.4138888888889,0.0,-1000.0,48.962500000000006,563.9916666666667,1000.0,0.0,50.89791666666667,45.81944444444444,281.44375,T11,0.0,25.8,9.477777777777778,2.0196527777777775,0.0,25.8,9.4875,2.062361111111111,9.0,18.0,13.597222222222221,991.0,1004.0,998.1180555555555,51.0,97.0,77.86805555555556,0.0,24.0,0.8472222222222222,0.0,186.55555555555554,186.83333333333334,398.06944444444446,,0
2017-12-12 00:00:00+00:00,1729.4,0.0,1263.045138888889,90.4625,43.71527777777778,54.541666666666664,55.548611111111114,55.166666666666664,24.67361111111111,51.68055555555556,57.09027777777778,21.555555555555557,15.3,0.0,11.172222222222222,44.1,0.4,5.389583333333333,1.3791666666666667,2.91875,193.1125,10.840277777777779,-150.15277777777777,60032.958333333336,8623121.0,-152.71527777777777,-2579941,45.645833333333336,50.833333333333336,45.298611111111114,35.138888888888886,34.708333333333336,20.458333333333332,36.326388888888886,22.53472222222222,12.86111111111111,-4.1,89.6,0.9472222222222223,1.6791666666666667,80.00694444444444,34.74305555555556,35.861111111111114,35.791666666666664,33.03472222222222,359.19722222222225,0.8263888888888888,49.99791666666667,398.64652777777775,396.2590277777778,397.09444444444443,324.0715277777778,343.5111111111111,322.19097222222223,2096.8,-50.0,32.97222222222222,0.8076388888888889,5.586111111111111,124.85624999999999,-107.51111111111112,740.3,-773.3,30.283333333333335,362.1534722222222,2000.0,0.0,126.04861111111111,-727.8451388888889,0.0,-1000.0,120.8097222222222,723.7895833333333,1000.0,0.0,125.45833333333333,34.520833333333336,197.69791666666666,T11,0.3,14.1,6.907638888888889,0.6841666666666666,0.4,13.7,6.774305555555555,0.6548611111111111,6.0,13.0,9.708333333333334,1001.0,1016.0,1008.4097222222222,43.0,86.0,63.736111111111114,0.0,0.0,0.0,0.0,134.95833333333334,132.26388888888889,408.3541666666667,,0
2017-12-13 00:00:00+00:00,1673.4,0.0,678.2506944444444,60.493750000000006,35.55555555555556,43.90972222222222,44.666666666666664,44.43055555555556,25.26388888888889,43.923611111111114,46.583333333333336,23.166666666666668,14.8,0.0,5.902777777777778,34.8,0.4,3.432638888888889,0.7493055555555556,-0.6048611111111112,68.96597222222222,13.38888888888889,-577.2291666666666,12521.861111111111,1720025.0,-431.3125,-903326,39.388888888888886,43.708333333333336,38.645833333333336,33.013888888888886,33.86805555555556,22.979166666666668,34.38194444444444,20.506944444444443,16.09027777777778,-2.8,86.2,16.58263888888889,1.7381944444444446,56.61805555555556,32.59722222222222,33.423611111111114,33.486111111111114,31.20138888888889,71.65972222222223,0.75,49.99930555555555,398.74652777777777,396.8173611111111,395.75,99.30347222222223,107.78888888888889,102.55277777777778,968.2,-50.0,29.90972222222222,0.538888888888889,3.466666666666667,29.11111111111111,-37.65208333333333,626.3,-1000.0,64.33888888888889,80.72777777777777,982.0,0.0,31.38819444444444,-264.90833333333336,0.0,-1000.0,66.71527777777777,264.90833333333336,1000.0,0.0,66.71527777777777,30.395833333333332,67.07430555555555,T11,0.0,9.1,3.2631944444444443,0.3378472222222222,0.3,8.1,3.404166666666667,0.22097222222222224,9.0,17.0,12.48611111111111,1016.0,1021.0,1018.7013888888889,35.0,70.0,50.125,0.0,0.0,0.0,0.0,61.94444444444444,64.75,418.6736111111111,,0
2017-12-14 00:00:00+00:00,1675.2,0.0,623.4333333333333,76.84930555555555,32.11805555555556,39.3125,39.8125,39.56944444444444,25.59027777777778,40.02777777777778,42.78472222222222,23.256944444444443,14.8,0.0,5.490972222222222,20.7,0.4,3.259027777777778,0.7625000000000001,-0.9604166666666667,288.3986111111111,13.833333333333334,-534.1180555555555,9388.138888888889,1274979.0,-325.0,-663922,38.125,42.05555555555556,37.326388888888886,31.67361111111111,33.03472222222222,23.15277777777778,33.020833333333336,20.243055555555557,16.88888888888889,-2.7,80.7,14.128472222222221,1.9083333333333334,46.30555555555556,31.395833333333332,32.076388888888886,32.13194444444444,29.229166666666668,53.109027777777776,0.8111111111111112,49.99861111111111,398.57708333333335,396.8548611111111,394.9118055555556,69.20208333333333,78.41736111111112,73.88194444444444,916.9,-50.0,27.833333333333332,0.7041666666666667,3.334722222222222,28.402083333333334,-27.632638888888888,671.8,-708.0,42.537499999999994,62.3138888888889,934.0,0.0,31.077777777777776,-202.4486111111111,0.0,-1000.0,72.23888888888888,202.4486111111111,1000.0,0.0,72.23888888888888,28.944444444444443,274.3611111111111,T11,0.0,9.4,3.4319444444444445,0.17222222222222222,0.0,9.3,3.4166666666666665,0.17145833333333335,10.0,16.0,12.847222222222221,1014.0,1020.0,1017.4444444444445,42.0,97.0,66.82638888888889,0.0,1.0,0.006944444444444444,0.0,65.46527777777777,65.07638888888889,417.3888888888889,,0
2017-12-15 00:00:00+00:00,1758.3,0.0,1282.9854166666667,102.92152777777778,52.201388888888886,61.166666666666664,61.86805555555556,61.423611111111114,28.4375,48.09027777777778,55.27777777777778,25.59722222222222,15.5,0.0,11.366666666666667,39.5,0.4,6.06875,1.2506944444444443,-0.34375,272.4375,16.32638888888889,-246.6875,95656.15277777778,13738959.0,-242.15277777777777,-2468103,52.61805555555556,58.951388888888886,53.0625,37.8125,37.673611111111114,25.78472222222222,39.40277777777778,27.67361111111111,18.319444444444443,-3.2,89.6,2.7416666666666667,2.4368055555555554,79.88194444444444,37.74305555555556,38.93055555555556,38.78472222222222,36.03472222222222,572.4645833333333,0.8006944444444444,49.99722222222223,399.02986111111113,396.5680555555556,396.83124999999995,504.15625,528.8041666666667,510.73541666666665,2101.7,-50.2,36.47222222222222,0.9208333333333333,6.18125,146.90069444444444,-102.84861111111111,623.8,-859.9,53.41597222222222,580.0638888888889,2000.0,0.0,144.6048611111111,-626.1868055555556,0.0,-1000.0,97.53680555555555,601.8548611111112,1000.0,0.0,113.72708333333334,40.354166666666664,272.7840277777778,T11,1.2,14.3,6.020833333333333,0.5100694444444445,1.0,15.6,6.073611111111111,0.5238194444444445,14.0,17.0,15.256944444444445,1007.0,1014.0,1009.9027777777778,81.0,97.0,92.93055555555556,0.0,12.0,0.18055555555555555,0.0,117.25694444444444,118.28472222222223,409.7638888888889,,0
2017-12-16 00:00:00+00:00,1702.2,0.0,1264.4180555555556,63.76944444444444,49.826388888888886,56.270833333333336,57.416666666666664,56.895833333333336,25.20138888888889,51.3125,57.05555555555556,21.95138888888889,15.1,0.0,11.190972222222221,35.7,0.4,5.572916666666667,1.1819444444444445,1.7270833333333333,169.52777777777777,12.625,-79.52777777777777,61527.65972222222,8848531.0,-38.291666666666664,-2655869,47.1875,52.763888888888886,47.173611111111114,35.708333333333336,35.49305555555556,22.32638888888889,37.236111111111114,23.833333333333332,14.631944444444445,-3.3,86.1,3.5243055555555554,0.9270833333333334,81.75694444444444,35.21527777777778,36.326388888888886,36.24305555555556,33.645833333333336,368.69722222222225,0.8861111111111112,49.99722222222223,398.46666666666664,395.6791666666667,396.25069444444443,321.7902777777778,351.9888888888889,328.10555555555555,1691.3,-50.0,33.77777777777778,0.5687500000000001,5.793055555555556,99.35763888888889,-110.65833333333333,602.9,-895.7,23.84375,372.25208333333336,1725.7,0.0,101.51666666666667,-803.5374999999999,0.0,-1000.0,95.92777777777778,803.4590277777778,1000.0,0.0,96.27430555555556,34.513888888888886,185.30347222222224,T11,0.0,11.1,5.516666666666667,0.6034722222222223,0.0,11.2,5.447222222222222,0.5771527777777777,7.0,17.0,11.541666666666666,1007.0,1015.0,1010.1458333333334,42.0,95.0,67.73611111111111,0.0,1.0,0.006944444444444444,0.0,107.14583333333333,105.84027777777777,410.0763888888889,,0
2017-12-17 00:00:00+00:00,1690.5,32.9,1171.0986111111113,74.89444444444445,41.4375,52.236111111111114,53.486111111111114,52.84722222222222,25.34027777777778,49.173611111111114,54.548611111111114,22.92361111111111,15.0,0.0,10.379861111111111,35.9,0.4,4.725,0.890277777777778,0.41250000000000003,59.322916666666664,13.270833333333334,-176.71527777777777,33180.65972222222,4752567.0,-179.25694444444446,-1926654,41.326388888888886,45.94444444444444,40.86805555555556,35.84027777777778,35.09722222222222,23.04861111111111,36.80555555555556,22.5,15.86111111111111,-3.2,84.8,2.079861111111111,1.8187499999999999,77.20833333333333,35.27777777777778,36.423611111111114,36.423611111111114,34.19444444444444,198.0701388888889,0.7104166666666667,49.99861111111111,398.5625,395.8618055555555,395.9611111111111,210.74374999999998,234.3201388888889,218.8138888888889,1148.3,-50.0,33.263888888888886,0.6666666666666666,4.814583333333333,52.34166666666667,-80.23611111111111,551.6,-954.1,86.95555555555556,202.08194444444445,1176.5,0.0,52.761805555555554,-597.379861111111,0.0,-1000.0,101.87152777777777,597.379861111111,1000.0,0.0,101.87152777777777,32.451388888888886,58.91180555555555,T11,0.0,9.7,3.5284722222222222,0.41888888888888887,0.0,8.7,3.839583333333333,0.3542361111111111,9.0,19.0,12.277777777777779,1015.0,1022.0,1018.1111111111111,41.0,70.0,55.048611111111114,0.0,0.0,0.0,0.0,67.32638888888889,73.47916666666667,418.0625,,0
2017-12-18 00:00:00+00:00,1712.9,20.1,1170.5895833333334,69.76111111111112,49.3125,56.13194444444444,56.93055555555556,56.5625,25.020833333333332,50.09722222222222,55.4375,22.20138888888889,15.1,0.0,10.313194444444443,22.4,0.4,5.815972222222222,0.9888888888888889,-1.8034722222222221,70.90347222222222,13.375,-265.06944444444446,80259.36111111111,11519181.0,-190.59027777777777,-2159933,48.986111111111114,55.24305555555556,49.354166666666664,34.90972222222222,35.28472222222222,23.256944444444443,36.68055555555556,24.27777777777778,15.680555555555555,-3.2,84.5,4.147222222222222,1.176388888888889,76.96527777777777,34.701388888888886,35.6875,35.583333333333336,32.52777777777778,479.9736111111111,0.9041666666666666,49.99583333333333,398.6333333333333,396.41319444444446,396.43958333333336,411.36527777777775,434.54375000000005,415.84722222222223,2097.7,-37.6,33.5,0.6388888888888888,5.85,80.72222222222223,-89.98611111111111,479.6,-547.9,16.601388888888888,484.22222222222223,2000.0,0.0,81.99722222222222,-691.1791666666667,0.0,-1000.0,45.983333333333334,671.6097222222222,1000.0,0.0,53.03263888888889,38.041666666666664,67.70208333333333,T11,1.0,12.4,4.875,0.7172916666666667,1.0,11.1,5.311111111111111,0.399375,11.0,16.0,12.368055555555555,1019.0,1022.0,1020.6736111111111,49.0,81.0,66.59027777777777,0.0,0.0,0.0,0.0,94.26388888888889,103.08333333333333,420.63194444444446,,0
2017-12-19 00:00:00+00:00,1754.9,0.0,1223.5208333333333,97.4986111111111,47.854166666666664,57.354166666666664,58.104166666666664,57.74305555555556,27.11111111111111,49.423611111111114,55.49305555555556,24.020833333333332,15.5,0.0,10.829166666666667,23.5,0.4,5.511805555555556,1.1687500000000002,-0.22986111111111107,133.16319444444446,14.222222222222221,-216.13888888888889,68956.0,9898545.0,-211.59722222222223,-2519624,48.229166666666664,53.59027777777778,47.923611111111114,37.270833333333336,36.625,23.46527777777778,37.88194444444444,25.180555555555557,16.02777777777778,-2.9,89.6,2.959722222222222,2.654166666666667,76.88194444444444,36.916666666666664,38.05555555555556,37.97222222222222,35.423611111111114,412.49375,0.7937500000000001,49.99722222222223,398.6173611111111,396.2347222222222,396.7972222222222,374.6097222222222,395.2888888888889,376.64374999999995,2101.8,-50.1,34.68055555555556,0.8729166666666667,5.624305555555555,123.86874999999999,-104.98750000000001,602.9,-853.9,51.168055555555554,426.0388888888889,2000.0,0.0,119.80833333333334,-631.1708333333333,0.0,-1000.0,140.95069444444445,616.2798611111111,1000.0,0.0,153.29861111111111,39.763888888888886,135.89583333333334,T11,0.2,15.8,5.876388888888889,0.8917361111111111,0.3,15.0,5.653472222222223,0.7261111111111112,8.0,20.0,13.083333333333334,1017.0,1022.0,1018.5277777777778,34.0,83.0,56.80555555555556,0.0,0.0,0.0,0.0,114.39583333333333,109.875,418.46527777777777,,0
2017-12-20 00:00:00+00:00,1696.0,0.0,1001.03125,83.47777777777777,41.21527777777778,49.229166666666664,50.06944444444444,49.770833333333336,26.34027777777778,46.09027777777778,50.708333333333336,23.42361111111111,15.0,0.0,8.83125,35.0,0.4,4.576388888888889,0.8472222222222222,-0.8652777777777778,100.63819444444444,14.666666666666666,-404.4236111111111,33992.59027777778,4836696.0,-350.77777777777777,-1526354,43.513888888888886,48.36805555555556,43.27777777777778,36.611111111111114,35.5,24.395833333333332,37.111111111111114,22.96527777777778,17.20138888888889,-3.1,89.6,6.455555555555556,2.2652777777777775,70.43055555555556,36.09027777777778,37.173611111111114,37.1875,35.333333333333336,201.51805555555555,0.8090277777777778,50.00277777777777,398.71180555555554,396.5159722222222,396.08958333333334,189.4451388888889,207.55208333333334,194.56805555555556,1510.8,-50.9,33.0625,0.7562500000000001,4.597916666666666,46.59166666666667,-63.614583333333336,613.6,-845.1,36.8875,208.76944444444445,1524.8,0.0,48.12361111111111,-517.0743055555555,0.0,-1000.0,80.58333333333333,517.0569444444444,1000.0,0.0,80.67222222222222,33.576388888888886,96.49791666666667,T11,0.2,12.1,4.442361111111111,0.5304166666666666,0.3,10.4,4.6194444444444445,0.300625,11.0,17.0,13.631944444444445,1022.0,1025.0,1022.9513888888889,44.0,75.0,61.0625,0.0,0.0,0.0,0.0,85.61111111111111,89.13888888888889,422.90277777777777,,0
2017-12-21 00:00:00+00:00,1729.4,0.0,1054.9381944444444,85.70347222222222,45.736111111111114,54.333333333333336,54.916666666666664,54.666666666666664,26.17361111111111,48.229166666666664,53.27777777777778,23.520833333333332,15.3,0.0,9.274305555555555,39.4,0.4,5.353472222222222,1.05625,1.6736111111111112,88.20972222222223,14.1875,-250.14583333333334,63568.54861111111,9117849.0,-102.625,-2074040,46.11805555555556,50.986111111111114,45.55555555555556,35.791666666666664,35.833333333333336,24.65972222222222,36.986111111111114,24.479166666666668,17.208333333333332,-3.1,63.8,6.18125,0.9513888888888888,67.69444444444444,35.666666666666664,36.50694444444444,36.451388888888886,33.56944444444444,379.90416666666664,0.9388888888888888,49.99791666666667,398.78541666666666,396.55555555555554,396.5673611111111,325.0881944444444,344.49583333333334,330.36527777777775,2096.9,-49.9,32.951388888888886,0.788888888888889,5.425694444444444,110.02847222222222,-86.41597222222222,407.6,-807.1,9.838888888888889,384.97569444444446,2000.0,0.0,112.08125000000001,-645.3284722222222,0.0,-1000.0,39.34722222222222,640.4701388888889,1000.0,0.0,45.828472222222224,38.923611111111114,86.53680555555555,T11,0.6000000000000001,12.7,5.532638888888889,0.7095138888888889,0.5,12.7,5.329861111111111,0.4935416666666667,9.0,17.0,13.215277777777779,1023.0,1029.0,1025.75,47.0,81.0,63.166666666666664,0.0,0.0,0.0,0.0,107.55555555555556,103.42361111111111,425.7013888888889,,0
